Datum ;Zeit ;AT [°C];KT Ist [°C];KT Soll [°C];BR ;Sperrzeit ;PE1_BR1 ;HK1 VL Ist[°C];HK1 VL Soll[°C];HK1 RT Ist[°C];HK1 RT Soll[°C];HK1 Pumpe;HK1 Mischer;HK1 Status;HK2 VL Ist[°C];HK2 VL Soll[°C];HK2 RT Ist[°C];HK2 RT Soll[°C];HK2 Pumpe;HK2 Mischer;HK2 Status;Zubrp1 Pumpe;PE1 KT[°C];PE1 KT_SOLL[°C];PE1 UW Freigabe[°C];PE1 Modulation[%];PE1 FRT Ist[°C];PE1 FRT Soll[°C];PE1 FRT End[°C];PE1 Einschublaufzeit[zs];PE1 Pausenzeit[zs];PE1 Luefterdrehzahl[%];PE1 Saugzugdrehzahl[%];PE1 Unterdruck Ist[EH];PE1 Unterdruck Soll[EH];PE1 Status;PE1 Motor ES;PE1 Motor RA;PE1 Motor RES1;PE1 Motor TURBINE;PE1 Motor ZUEND;PE1 Motor UW[%];PE1 Motor AV;PE1 Motor RES2;PE1 Motor MA;PE1 Motor RM;PE1 Motor SM;PE1 CAP RA;PE1 CAP ZB;PE1 AK;PE1 Saug-Int[min];PE1 DigIn1;PE1 DigIn2;Fehler1 ;Fehler2 ;Fehler3 ;
10.12.2020;00:03:24;2,4;39,6;40,0;1;0;0;27,2;34,2;0,0;17,0;0;0;8208;26,5;8,0;0,0;8,0;0;0;8;0;39,6;40,0;35,0;0;52,4;8,0;8,0;0,00;0,00;0;0;42,6;110,0;99;0;0;0;0;0;94;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;00:04:24;2,4;39,6;40,0;1;0;0;27,1;34,2;0,0;17,0;0;0;8208;26,4;8,0;0,0;8,0;0;0;8;0;39,6;40,0;35,0;0;52,2;8,0;8,0;0,00;0,00;0;0;42,7;110,0;99;0;0;0;0;0;94;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;00:05:24;2,4;39,6;40,0;1;0;0;27,0;34,2;0,0;17,0;0;0;8208;26,4;8,0;0,0;8,0;0;0;8;0;39,6;40,0;35,0;0;51,9;8,0;8,0;0,00;0,00;0;0;42,6;110,0;99;0;0;0;0;0;94;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;00:06:24;2,4;39,6;40,0;1;0;0;26,8;34,2;0,0;17,0;0;0;8208;26,3;8,0;0,0;8,0;0;0;8;0;39,6;40,0;35,0;0;51,7;8,0;8,0;0,00;0,00;0;0;42,5;110,0;99;0;0;0;0;0;94;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;00:07:24;2,4;39,6;40,0;1;0;0;26,7;34,2;0,0;17,0;0;0;8208;26,2;8,0;0,0;8,0;0;0;8;0;39,6;40,0;35,0;0;51,5;8,0;8,0;0,00;0,00;0;0;42,6;110,0;99;0;0;0;0;0;94;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;00:08:24;2,4;39,6;40,0;1;0;0;26,6;34,2;0,0;17,0;0;0;8208;26,1;8,0;0,0;8,0;0;0;8;0;39,6;40,0;35,0;0;51,3;8,0;8,0;0,00;0,00;0;0;42,6;110,0;99;0;0;0;0;0;94;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;00:09:24;2,4;39,6;40,0;1;0;0;26,5;34,2;0,0;17,0;0;0;8208;26,1;8,0;0,0;8,0;0;0;8;0;39,6;40,0;35,0;0;51,1;8,0;8,0;0,00;0,00;0;0;42,6;110,0;99;0;0;0;0;0;94;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;00:10:24;2,4;39,6;40,0;1;0;0;26,4;34,2;0,0;17,0;0;0;8208;26,0;8,0;0,0;8,0;0;0;8;0;39,6;40,0;35,0;0;50,8;8,0;8,0;0,00;0,00;0;0;42,6;110,0;99;0;0;0;0;0;94;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;00:11:24;2,4;39,6;40,0;1;0;0;26,3;34,2;0,0;17,0;0;0;8208;25,9;8,0;0,0;8,0;0;0;8;0;39,6;40,0;35,0;0;50,5;8,0;8,0;0,00;0,00;0;0;42,5;110,0;99;0;0;0;0;0;94;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;00:12:24;2,4;39,6;40,0;1;0;0;26,2;34,2;0,0;17,0;0;0;8208;25,9;8,0;0,0;8,0;0;0;8;0;39,6;40,0;35,0;0;50,2;8,0;8,0;0,00;0,00;0;0;42,6;110,0;99;0;0;0;0;0;94;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;00:13:24;2,4;39,6;40,0;1;0;0;26,0;34,2;0,0;17,0;0;0;8208;25,8;8,0;0,0;8,0;0;0;8;0;39,6;40,0;35,0;0;49,9;8,0;8,0;0,00;0,00;0;0;42,6;110,0;99;0;0;0;0;0;94;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;00:14:24;2,4;39,6;40,0;1;0;0;25,9;34,2;0,0;17,0;0;0;8208;25,7;8,0;0,0;8,0;0;0;8;0;39,6;40,0;35,0;0;49,7;8,0;8,0;0,00;0,00;0;0;42,5;110,0;99;0;0;0;0;0;94;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;00:15:24;2,4;39,6;40,0;1;0;0;25,9;34,2;0,0;17,0;0;0;8208;25,6;8,0;0,0;8,0;0;0;8;0;39,6;40,0;35,0;0;49,4;8,0;8,0;0,00;0,00;0;0;42,5;110,0;99;0;0;0;0;0;94;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;00:16:24;2,4;39,6;40,0;1;0;0;25,7;34,2;0,0;17,0;0;0;8208;25,5;8,0;0,0;8,0;1;-1;4104;1;39,6;40,0;35,0;0;49,2;8,0;8,0;0,00;0,00;0;0;42,5;110,0;99;0;0;0;0;0;94;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;00:17:24;2,4;39,0;40,0;1;0;0;25,7;34,2;0,0;17,0;0;0;8208;25,6;8,0;0,0;8,0;1;-1;4104;1;39,0;40,0;35,0;0;48,9;8,0;8,0;0,00;0,00;0;0;42,5;110,0;99;0;0;0;0;0;86;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;00:18:24;2,4;38,4;40,0;1;0;0;25,6;34,2;0,0;17,0;0;0;8208;25,6;8,0;0,0;8,0;1;-1;4104;1;38,4;40,0;35,0;0;48,7;8,0;8,0;0,00;0,00;0;0;42,5;110,0;99;0;0;0;0;0;77;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;00:19:24;2,4;38,0;40,0;1;0;0;25,4;34,2;0,0;17,0;0;0;8208;25,6;8,0;0,0;8,0;1;-1;4104;1;38,0;40,0;35,0;0;48,6;135,0;135,0;0,00;0,00;0;30;42,6;120,0;1;0;0;0;0;0;72;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;00:20:24;2,4;37,8;40,0;1;0;0;25,3;34,2;0,0;17,0;0;0;8208;25,7;8,0;0,0;8,0;1;-1;4104;1;37,8;40,0;35,0;0;48,4;120,0;120,0;70,00;30,00;0;59;121,5;120,0;2;1;0;0;0;1;69;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;00:21:24;2,4;37,7;40,0;1;0;0;25,2;34,2;0,0;17,0;0;0;8208;25,8;8,0;0,0;8,0;0;-1;8;0;37,7;40,0;35,0;0;47,5;120,0;120,0;70,00;30,00;0;60;120,4;120,0;2;1;0;0;0;1;67;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;00:22:24;2,4;37,6;40,0;1;0;0;25,1;34,2;0,0;17,0;0;0;8208;25,6;8,0;0,0;8,0;0;-1;8;0;37,6;40,0;35,0;0;46,3;120,0;120,0;0,00;0,00;0;60;120,9;120,0;2;0;0;0;0;1;66;1;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;00:23:24;2,4;37,4;40,0;1;0;0;25,2;34,2;0,0;17,0;0;0;8208;25,6;8,0;0,0;8,0;0;-1;8;0;37,4;40,0;35,0;0;45,3;120,0;120,0;0,00;0,00;0;60;120,9;120,0;2;0;0;0;0;1;63;1;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;00:24:24;2,4;37,4;40,0;1;0;0;25,0;34,2;0,0;17,0;0;0;8208;25,5;8,0;0,0;8,0;0;-1;8;0;37,4;40,0;35,0;0;44,5;120,0;120,0;0,00;0,00;0;61;118,5;120,0;2;0;0;0;0;1;63;1;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;00:25:24;2,4;37,3;40,0;1;0;0;25,0;34,2;0,0;17,0;0;0;8208;25,5;8,0;0,0;8,0;0;-1;8;0;37,3;40,0;35,0;0;43,7;120,0;120,0;0,00;0,00;0;60;119,8;120,0;2;0;0;0;0;1;62;1;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;00:26:24;2,4;37,3;40,0;1;0;0;24,9;34,2;0,0;17,0;0;0;8208;25,6;8,0;0,0;8,0;0;-1;8;0;37,3;40,0;35,0;0;43,1;120,0;120,0;0,00;0,00;0;62;120,5;120,0;2;0;0;0;0;1;62;1;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;00:27:24;2,4;37,3;40,0;1;0;0;24,8;34,2;0,0;17,0;0;0;8208;25,5;8,0;0,0;8,0;0;-1;8;0;37,3;40,0;35,0;0;56,4;120,0;120,0;0,00;0,00;0;62;120,1;120,0;2;0;0;0;0;1;62;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;00:28:24;2,3;37,5;40,0;1;0;0;24,7;34,3;0,0;17,0;0;0;8208;25,5;8,0;0,0;8,0;0;-1;8;0;37,5;40,0;35,0;0;90,3;120,0;120,0;0,00;0,00;0;62;120,4;120,0;2;0;0;0;0;1;65;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;00:29:24;2,3;38,8;40,0;1;0;0;24,6;34,3;0,0;17,0;0;0;8208;25,5;8,0;0,0;8,0;0;-1;8;0;38,8;40,0;35,0;0;128,1;120,0;120,0;0,00;0,00;0;63;119,5;120,0;3;0;0;0;0;0;83;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;00:30:24;2,3;40,3;40,0;1;0;0;24,6;34,3;0,0;17,0;1;1;16;25,5;8,0;0,0;8,0;0;-1;8;1;40,3;40,0;35,0;0;162,3;120,0;120,0;0,00;0,00;0;63;119,1;120,0;3;0;0;0;0;0;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;00:31:24;2,3;39,3;40,0;1;0;0;24,6;34,3;0,0;17,0;1;1;16;25,4;8,0;0,0;8,0;0;-1;8;1;39,3;40,0;35,0;0;185,1;120,0;120,0;0,00;0,00;0;63;118,9;120,0;3;0;0;0;0;0;90;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;00:32:24;2,3;38,7;40,0;1;0;0;24,6;34,3;0,0;17,0;0;1;8208;25,4;8,0;0,0;8,0;0;-1;8;0;38,7;40,0;35,0;0;200,4;120,0;120,0;0,00;0,00;0;62;121,1;120,0;3;0;0;0;0;0;81;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;00:33:24;2,3;39,3;40,0;1;0;0;24,6;34,3;0,0;17,0;0;-1;8208;25,3;8,0;0,0;8,0;0;-1;8;0;39,3;40,0;35,0;0;204,8;120,0;120,0;0,00;0,00;0;62;120,6;120,0;3;0;0;0;0;0;90;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;00:34:24;2,3;40,3;40,0;1;0;0;24,6;34,3;0,0;17,0;1;-1;16;25,3;8,0;0,0;8,0;0;-1;8;1;40,3;40,0;35,0;66;209,6;273,5;790,0;30,62;80,00;0;48;83,7;82,0;4;1;0;0;0;0;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;00:35:24;2,3;40,2;40,0;1;0;0;24,7;34,3;0,0;17,0;1;1;16;25,2;8,0;0,0;8,0;0;-1;8;1;40,2;40,0;35,0;66;277,6;352,8;790,0;32,27;80,00;0;49;81,8;82,0;4;0;0;0;0;0;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;00:36:24;2,3;40,9;40,0;1;0;0;24,7;34,3;0,0;17,0;1;1;16;25,1;8,0;0,0;8,0;0;-1;8;1;40,9;40,0;35,0;66;403,7;420,0;790,0;30,67;80,00;0;50;81,7;82,0;4;0;0;0;0;0;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;00:37:24;2,3;42,2;40,0;1;0;0;24,7;34,3;0,0;17,0;1;0;16;25,0;8,0;0,0;8,0;0;-1;8;1;42,2;40,0;35,0;58;528,7;474,4;760,0;22,49;80,00;0;48;78,8;78,0;4;0;0;0;0;0;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;00:38:24;2,3;43,2;40,0;1;0;0;24,8;34,3;0,0;17,0;1;1;16;25,0;8,0;0,0;8,0;0;-1;8;1;43,2;40,0;35,0;54;568,9;517,4;740,0;17,18;80,00;0;47;73,9;73,0;4;0;0;0;0;0;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;00:39:24;2,3;43,9;40,0;1;0;0;24,8;34,3;0,0;17,0;1;1;16;24,9;8,0;0,0;8,0;0;0;8;1;43,9;40,0;35,0;54;570,6;551,9;740,0;17,95;80,00;0;46;73,7;73,0;4;0;0;0;0;0;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;00:40:24;2,3;44,6;40,0;1;0;0;24,8;34,3;0,0;17,0;1;1;16;24,9;8,0;0,0;8,0;0;0;8;1;44,6;40,0;35,0;46;560,8;576,2;710,0;12,77;80,00;0;43;69,9;69,0;4;0;0;0;0;0;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;00:41:24;2,3;45,1;40,0;1;0;0;24,8;34,3;0,0;17,0;1;1;16;24,8;8,0;0,0;8,0;0;0;8;1;45,1;40,0;35,0;42;543,3;595,6;690,0;12,31;80,00;0;41;66,8;65,0;4;0;0;0;0;0;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;00:42:24;2,3;45,5;40,0;1;0;0;24,8;34,3;0,0;17,0;1;1;16;24,7;8,0;0,0;8,0;0;0;8;1;45,5;40,0;35,0;42;529,8;610,1;690,0;14,48;80,00;0;40;65,2;65,0;4;0;0;0;0;0;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;00:43:24;2,3;46,2;40,0;1;0;0;24,8;34,3;0,0;17,0;1;1;16;24,7;8,0;0,0;8,0;0;0;8;1;46,2;40,0;35,0;34;521,6;620,6;660,0;13,00;80,00;0;40;64,5;64,0;4;1;0;0;0;0;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;00:44:24;2,3;46,8;40,0;1;0;0;24,8;34,3;0,0;17,0;1;1;16;24,6;8,0;0,0;8,0;0;0;8;1;46,8;40,0;35,0;34;521,6;626,7;660,0;13,00;80,00;0;40;64,9;64,0;4;0;0;0;0;0;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;00:45:24;2,3;47,4;40,0;1;0;0;24,8;34,3;0,0;17,0;1;1;16;24,5;8,0;0,0;8,0;0;0;8;1;47,4;40,0;35,0;30;521,6;628,7;630,0;10,40;80,00;0;39;63,4;63,0;4;0;0;0;0;0;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;00:46:24;2,2;48,0;40,0;1;0;0;25,5;34,4;0,0;17,0;1;1;16;24,5;8,0;0,0;8,0;0;0;8;1;48,0;8,0;35,0;0;519,1;8,0;8,0;40,00;80,00;0;62;106,5;110,0;5;0;0;0;0;0;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;00:47:24;2,2;48,7;40,0;1;0;0;27,0;34,4;0,0;17,0;1;1;16;24,4;8,0;0,0;8,0;0;0;8;1;48,7;8,0;35,0;0;528,2;8,0;8,0;40,00;80,00;0;63;110,3;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;00:48:24;2,2;49,3;40,0;1;0;0;29,6;34,4;0,0;17,0;1;1;16;24,3;8,0;0,0;8,0;0;0;8;1;49,3;8,0;35,0;0;562,4;8,0;8,0;0,00;0,00;0;62;112,6;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;00:49:24;2,2;48,7;40,0;1;0;0;32,4;34,4;0,0;17,0;1;1;16;24,2;8,0;0,0;8,0;0;0;8;1;48,7;8,0;35,0;0;523,6;8,0;8,0;0,00;0,00;0;60;111,0;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;00:50:24;2,2;47,3;40,0;1;0;0;34,7;34,4;0,0;17,0;1;1;16;24,2;8,0;0,0;8,0;0;0;8;1;47,3;40,0;35,0;0;452,3;8,0;8,0;0,00;0,00;0;60;110,5;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;00:51:24;2,2;46,0;40,0;1;0;0;36,0;34,4;0,0;17,0;1;-1;16;24,1;8,0;0,0;8,0;0;0;8;1;46,0;40,0;35,0;0;388,9;8,0;8,0;0,00;0,00;0;59;111,1;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;00:52:24;2,2;44,9;40,0;1;0;0;36,8;34,4;0,0;17,0;1;-1;16;24,1;8,0;0,0;8,0;0;0;8;1;44,9;40,0;35,0;0;336,9;8,0;8,0;0,00;0,00;0;59;110,8;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;00:53:24;2,2;44,0;40,0;1;0;0;36,9;34,4;0,0;17,0;1;-1;16;24,1;8,0;0,0;8,0;0;0;8;1;44,0;40,0;35,0;0;294,3;8,0;8,0;0,00;0,00;0;40;71,0;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;00:54:24;2,2;43,5;40,0;1;0;0;36,6;34,4;0,0;17,0;1;-1;16;24,1;8,0;0,0;8,0;0;0;8;1;43,5;40,0;35,0;0;262,0;8,0;8,0;0,00;0,00;0;28;54,0;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;00:55:24;2,2;43,3;40,0;1;0;0;36,0;34,4;0,0;17,0;1;-1;16;24,1;8,0;0,0;8,0;0;0;8;1;43,2;40,0;35,0;0;237,2;8,0;8,0;0,00;0,00;0;27;52,1;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;00:56:24;2,2;43,2;40,0;1;0;0;35,3;34,4;0,0;17,0;1;-1;16;24,1;8,0;0,0;8,0;0;0;8;1;43,2;40,0;35,0;0;216,9;8,0;8,0;0,00;0,00;0;27;52,5;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;00:57:24;2,1;43,1;40,0;1;0;0;34,7;34,5;0,0;17,0;1;0;16;24,1;8,0;0,0;8,0;0;0;8;1;43,1;40,0;35,0;0;199,9;8,0;8,0;0,00;0,00;0;27;52,2;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;00:58:24;2,1;43,2;40,0;1;0;0;34,2;34,5;0,0;17,0;1;0;16;24,2;8,0;0,0;8,0;0;0;8;1;43,2;40,0;35,0;0;185,5;8,0;8,0;0,00;0,00;0;27;52,6;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;00:59:24;2,1;43,1;40,0;1;0;0;33,7;34,5;0,0;17,0;1;0;16;24,2;8,0;0,0;8,0;0;0;8;1;43,1;40,0;35,0;0;173,1;8,0;8,0;0,00;0,00;0;27;52,5;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;01:00:24;2,1;43,1;40,0;1;0;0;33,2;34,5;0,0;17,0;1;0;16;24,3;8,0;0,0;8,0;0;0;8;1;43,1;40,0;35,0;0;162,1;8,0;8,0;0,00;0,00;0;27;52,7;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;01:01:24;2,1;43,0;40,0;1;0;0;32,8;34,5;0,0;17,0;1;0;16;24,3;8,0;0,0;8,0;0;0;8;1;43,0;40,0;35,0;0;152,5;8,0;8,0;0,00;0,00;0;27;52,7;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;01:02:24;2,1;42,9;40,0;1;0;0;32,4;34,5;0,0;17,0;1;0;16;24,4;8,0;0,0;8,0;0;0;8;1;42,9;40,0;35,0;0;143,9;8,0;8,0;0,00;0,00;0;26;53,0;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;01:03:24;2,1;42,8;40,0;1;0;0;32,2;34,5;0,0;17,0;1;0;16;24,4;8,0;0,0;8,0;0;0;8;1;42,8;40,0;35,0;0;136,4;8,0;8,0;0,00;0,00;0;26;52,3;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;01:04:24;2,1;42,7;40,0;1;0;0;31,9;34,5;0,0;17,0;1;0;16;24,5;8,0;0,0;8,0;0;0;8;1;42,7;40,0;35,0;0;129,7;8,0;8,0;0,00;0,00;0;26;52,1;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;01:05:24;2,1;42,5;40,0;1;0;0;31,7;34,5;0,0;17,0;1;0;16;24,6;8,0;0,0;8,0;0;0;8;1;42,5;40,0;35,0;0;123,7;8,0;8,0;0,00;0,00;0;26;52,1;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;01:06:24;2,1;42,4;40,0;1;0;0;31,5;34,5;0,0;17,0;1;0;16;24,6;8,0;0,0;8,0;0;0;8;1;42,4;40,0;35,0;0;118,4;8,0;8,0;0,00;0,00;0;26;52,2;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;01:07:24;2,0;42,3;40,0;1;0;0;31,3;34,6;0,0;17,0;1;0;16;24,7;8,0;0,0;8,0;0;0;8;1;42,2;40,0;35,0;0;113,4;8,0;8,0;0,00;0,00;0;26;52,5;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;01:08:24;2,0;42,1;40,0;1;0;0;31,2;34,6;0,0;17,0;1;0;16;24,8;8,0;0,0;8,0;0;0;8;1;42,1;40,0;35,0;0;109,1;8,0;8,0;0,00;0,00;0;26;52,7;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;01:09:24;2,0;42,0;40,0;1;0;0;31,0;34,6;0,0;17,0;1;0;16;24,8;8,0;0,0;8,0;0;0;8;1;42,0;40,0;35,0;0;105,2;8,0;8,0;0,00;0,00;0;27;52,7;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;01:10:24;2,0;41,8;40,0;1;0;0;30,9;34,6;0,0;17,0;1;0;16;24,8;8,0;0,0;8,0;0;0;8;1;41,8;40,0;35,0;0;101,6;8,0;8,0;0,00;0,00;0;26;52,3;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;01:11:24;2,0;41,6;40,0;1;0;0;30,8;34,6;0,0;17,0;1;0;16;24,9;8,0;0,0;8,0;0;0;8;1;41,6;40,0;35,0;0;98,3;8,0;8,0;0,00;0,00;0;26;52,4;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;01:12:24;2,0;41,5;40,0;1;0;0;30,7;34,6;0,0;17,0;1;0;16;25,0;8,0;0,0;8,0;0;0;8;1;41,5;40,0;35,0;0;95,1;8,0;8,0;0,00;0,00;0;27;52,3;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;01:13:24;2,0;41,3;40,0;1;0;0;30,6;34,6;0,0;17,0;1;0;16;25,0;8,0;0,0;8,0;0;0;8;1;41,3;40,0;35,0;0;92,2;8,0;8,0;0,00;0,00;0;27;52,6;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;01:14:24;2,0;41,1;40,0;1;0;0;30,5;34,6;0,0;17,0;1;0;16;25,0;8,0;0,0;8,0;0;0;8;1;41,1;40,0;35,0;0;89,5;8,0;8,0;0,00;0,00;0;27;52,6;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;01:15:24;2,0;41,0;40,0;1;0;0;30,4;34,6;0,0;17,0;1;0;16;25,0;8,0;0,0;8,0;0;0;8;1;41,0;40,0;35,0;0;87,0;8,0;8,0;0,00;0,00;0;27;52,6;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;01:16:24;2,0;40,8;40,0;1;0;0;30,3;34,6;0,0;17,0;1;0;16;25,1;8,0;0,0;8,0;0;0;8;1;40,8;40,0;35,0;0;84,6;8,0;8,0;0,00;0,00;0;0;43,2;110,0;99;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;01:17:24;2,0;40,6;40,0;1;0;0;30,3;34,6;0,0;17,0;1;0;16;25,1;8,0;0,0;8,0;0;0;8;1;40,6;40,0;35,0;0;83,0;8,0;8,0;0,00;0,00;0;0;43,2;110,0;99;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;01:18:24;2,0;40,4;40,0;1;0;0;30,1;34,6;0,0;17,0;1;0;16;25,0;8,0;0,0;8,0;0;0;8;1;40,4;40,0;35,0;0;82,3;8,0;8,0;0,00;0,00;0;0;43,2;110,0;99;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;01:19:24;2,0;40,3;40,0;1;0;0;30,1;34,6;0,0;17,0;1;0;16;25,1;8,0;0,0;8,0;0;0;8;1;40,3;40,0;35,0;0;81,8;8,0;8,0;0,00;0,00;0;0;43,2;110,0;99;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;01:20:24;1,9;40,1;40,0;1;0;0;30,0;34,7;0,0;17,0;1;0;16;25,1;8,0;0,0;8,0;0;0;8;1;40,1;40,0;35,0;0;81,2;8,0;8,0;0,00;0,00;0;0;43,1;110,0;99;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;01:21:24;1,9;39,9;40,0;1;0;0;29,9;34,7;0,0;17,0;1;0;16;25,1;8,0;0,0;8,0;1;-1;4104;1;39,9;40,0;35,0;0;80,4;8,0;8,0;0,00;0,00;0;0;43,1;110,0;99;0;0;0;0;0;98;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;01:22:24;1,9;39,7;40,0;1;0;0;29,8;34,7;0,0;17,0;1;0;16;25,2;8,0;0,0;8,0;1;-1;4104;1;39,7;40,0;35,0;0;79,9;8,0;8,0;0,00;0,00;0;0;42,9;110,0;99;0;0;0;0;0;95;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;01:23:24;1,9;39,5;40,0;1;0;0;29,8;34,7;0,0;17,0;1;0;16;25,3;8,0;0,0;8,0;1;-1;4104;1;39,5;40,0;35,0;0;79,1;8,0;8,0;0,00;0,00;0;0;43,0;110,0;99;0;0;0;0;0;93;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;01:24:24;1,9;39,3;40,0;1;0;0;29,7;34,7;0,0;17,0;1;0;16;25,5;8,0;0,0;8,0;1;-1;4104;1;39,3;40,0;35,0;0;78,5;8,0;8,0;0,00;0,00;0;0;43,0;110,0;99;0;0;0;0;0;90;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;01:25:24;1,9;39,2;40,0;1;0;0;29,6;34,7;0,0;17,0;1;0;16;25,6;8,0;0,0;8,0;1;-1;4104;1;39,2;40,0;35,0;0;77,6;8,0;8,0;0,00;0,00;0;0;42,9;110,0;99;0;0;0;0;0;88;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;01:26:24;1,9;39,0;40,0;1;0;0;29,6;34,7;0,0;17,0;0;-1;8208;25,8;8,0;0,0;8,0;0;-1;8;0;39,0;40,0;35,0;0;76,8;8,0;8,0;0,00;0,00;0;0;42,9;110,0;99;0;0;0;0;0;86;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;01:27:24;1,9;39,1;40,0;1;0;0;29,4;34,7;0,0;17,0;0;-1;8208;25,7;8,0;0,0;8,0;0;-1;8;0;39,1;40,0;35,0;0;75,8;8,0;8,0;0,00;0,00;0;0;42,9;110,0;99;0;0;0;0;0;87;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;01:28:24;1,9;39,3;40,0;1;0;0;29,2;34,7;0,0;17,0;0;-1;8208;25,8;8,0;0,0;8,0;0;-1;8;0;39,3;40,0;35,0;0;74,9;8,0;8,0;0,00;0,00;0;0;42,8;110,0;99;0;0;0;0;0;90;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;01:29:24;1,9;39,4;40,0;1;0;0;29,1;34,7;0,0;17,0;0;-1;8208;25,8;8,0;0,0;8,0;0;-1;8;0;39,5;40,0;35,0;0;74,1;8,0;8,0;0,00;0,00;0;0;42,9;110,0;99;0;0;0;0;0;93;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;01:30:24;1,9;39,6;40,0;1;0;0;28,9;34,7;0,0;17,0;0;-1;8208;25,9;8,0;0,0;8,0;0;-1;8;0;39,6;40,0;35,0;0;73,1;8,0;8,0;0,00;0,00;0;0;42,8;110,0;99;0;0;0;0;0;94;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;01:31:24;1,9;39,6;40,0;1;0;0;28,7;34,7;0,0;17,0;0;-1;8208;26,0;8,0;0,0;8,0;0;-1;8;0;39,6;40,0;35,0;0;72,3;8,0;8,0;0,00;0,00;0;0;42,8;110,0;99;0;0;0;0;0;94;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;01:32:24;1,8;39,7;40,0;1;0;0;28,6;34,8;0,0;17,0;0;-1;8208;26,0;8,0;0,0;8,0;0;-1;8;0;39,7;40,0;35,0;0;71,5;8,0;8,0;0,00;0,00;0;0;42,8;110,0;99;0;0;0;0;0;95;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;01:33:24;1,8;39,8;40,0;1;0;0;28,4;34,8;0,0;17,0;0;-1;8208;26,0;8,0;0,0;8,0;0;-1;8;0;39,8;40,0;35,0;0;70,8;8,0;8,0;0,00;0,00;0;0;42,7;110,0;99;0;0;0;0;0;97;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;01:34:24;1,8;39,8;40,0;1;0;0;28,3;34,8;0,0;17,0;0;-1;8208;26,0;8,0;0,0;8,0;0;-1;8;0;39,8;40,0;35,0;0;70,2;8,0;8,0;0,00;0,00;0;0;42,8;110,0;99;0;0;0;0;0;97;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;01:35:24;1,8;39,9;40,0;1;0;0;28,2;34,8;0,0;17,0;0;-1;8208;26,1;8,0;0,0;8,0;0;-1;8;0;39,9;40,0;35,0;0;69,5;8,0;8,0;0,00;0,00;0;0;42,7;110,0;99;0;0;0;0;0;98;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;01:36:24;1,8;39,6;40,0;1;0;0;27,7;34,8;0,0;17,0;1;-1;16;26,0;8,0;0,0;8,0;0;-1;8;1;39,6;40,0;35,0;0;68,6;8,0;8,0;0,00;0,00;0;0;42,7;110,0;99;0;0;0;0;0;94;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;01:37:24;1,8;39,0;40,0;1;0;0;27,1;34,8;0,0;17,0;1;0;16;25,9;8,0;0,0;8,0;0;-1;8;1;39,0;40,0;35,0;0;68,0;8,0;8,0;0,00;0,00;0;0;42,7;110,0;99;0;0;0;0;0;86;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;01:38:24;1,8;38,9;40,0;1;0;0;26,8;34,8;0,0;17,0;0;-1;8208;25,9;8,0;0,0;8,0;0;-1;8;0;38,9;40,0;35,0;0;67,2;8,0;8,0;0,00;0,00;0;0;42,7;110,0;99;0;0;0;0;0;84;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;01:39:24;1,8;39,0;40,0;1;0;0;26,5;34,8;0,0;17,0;0;-1;8208;25,8;8,0;0,0;8,0;0;-1;8;0;39,0;40,0;35,0;0;66,7;8,0;8,0;0,00;0,00;0;0;42,7;110,0;99;0;0;0;0;0;86;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;01:40:24;1,8;39,2;40,0;1;0;0;26,3;34,8;0,0;17,0;0;-1;8208;25,8;8,0;0,0;8,0;0;-1;8;0;39,2;40,0;35,0;0;66,1;8,0;8,0;0,00;0,00;0;0;42,7;110,0;99;0;0;0;0;0;88;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;01:41:24;1,8;39,2;40,0;1;0;0;26,0;34,8;0,0;17,0;0;-1;8208;25,7;8,0;0,0;8,0;0;-1;8;0;39,2;40,0;35,0;0;65,3;8,0;8,0;0,00;0,00;0;0;42,7;110,0;99;0;0;0;0;0;88;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;01:42:24;1,8;39,3;40,0;1;0;0;25,9;34,8;0,0;17,0;0;-1;8208;25,7;8,0;0,0;8,0;0;-1;8;0;39,3;40,0;35,0;0;64,8;8,0;8,0;0,00;0,00;0;0;42,7;110,0;99;0;0;0;0;0;90;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;01:43:24;1,8;39,3;40,0;1;0;0;25,8;34,8;0,0;17,0;0;-1;8208;25,7;8,0;0,0;8,0;0;-1;8;0;39,3;40,0;35,0;0;64,1;8,0;8,0;0,00;0,00;0;0;42,6;110,0;99;0;0;0;0;0;90;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;01:44:24;1,8;39,4;40,0;1;0;0;25,7;34,8;0,0;17,0;0;-1;8208;25,7;8,0;0,0;8,0;0;0;8;0;39,4;40,0;35,0;0;63,5;8,0;8,0;0,00;0,00;0;0;42,7;110,0;99;0;0;0;0;0;91;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;01:45:24;1,8;39,4;40,0;1;0;0;25,6;34,8;0,0;17,0;0;-1;8208;25,6;8,0;0,0;8,0;0;0;8;0;39,4;40,0;35,0;0;62,9;8,0;8,0;0,00;0,00;0;0;42,6;110,0;99;0;0;0;0;0;91;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;01:46:24;1,7;39,4;40,0;1;0;0;25,5;34,9;0,0;17,0;0;-1;8208;25,6;8,0;0,0;8,0;0;0;8;0;39,4;40,0;35,0;0;62,4;8,0;8,0;0,00;0,00;0;0;42,7;110,0;99;0;0;0;0;0;91;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;01:47:24;1,7;39,5;40,0;1;0;0;25,4;34,9;0,0;17,0;0;-1;8208;25,5;8,0;0,0;8,0;0;0;8;0;39,5;40,0;35,0;0;61,9;8,0;8,0;0,00;0,00;0;0;42,6;110,0;99;0;0;0;0;0;93;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;01:48:24;1,7;39,5;40,0;1;0;0;25,2;34,9;0,0;17,0;0;-1;8208;25,5;8,0;0,0;8,0;0;0;8;0;39,5;40,0;35,0;0;61,3;8,0;8,0;0,00;0,00;0;0;42,6;110,0;99;0;0;0;0;0;93;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;01:49:24;1,7;39,5;40,0;1;0;0;25,1;34,9;0,0;17,0;0;-1;8208;25,4;8,0;0,0;8,0;0;0;8;0;39,5;40,0;35,0;0;60,9;8,0;8,0;0,00;0,00;0;0;42,5;110,0;99;0;0;0;0;0;93;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;01:50:24;1,7;39,5;40,0;1;0;0;25,1;34,9;0,0;17,0;0;-1;8208;25,4;8,0;0,0;8,0;0;0;8;0;39,5;40,0;35,0;0;60,4;8,0;8,0;0,00;0,00;0;0;42,5;110,0;99;0;0;0;0;0;93;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;01:51:24;1,7;39,6;40,0;1;0;0;25,1;34,9;0,0;17,0;0;-1;8208;25,3;8,0;0,0;8,0;0;0;8;0;39,6;40,0;35,0;0;59,8;8,0;8,0;0,00;0,00;0;0;42,5;110,0;99;0;0;0;0;0;94;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;01:52:24;1,7;39,6;40,0;1;0;0;24,9;34,9;0,0;17,0;0;-1;8208;25,2;8,0;0,0;8,0;0;0;8;0;39,6;40,0;35,0;0;59,3;8,0;8,0;0,00;0,00;0;0;42,4;110,0;99;0;0;0;0;0;94;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;01:53:24;1,7;39,6;40,0;1;0;0;24,8;34,9;0,0;17,0;0;-1;8208;25,2;8,0;0,0;8,0;0;0;8;0;39,6;40,0;35,0;0;58,7;8,0;8,0;0,00;0,00;0;0;42,5;110,0;99;0;0;0;0;0;94;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;01:54:24;1,7;39,6;40,0;1;0;0;24,8;34,9;0,0;17,0;0;-1;8208;25,1;8,0;0,0;8,0;0;0;8;0;39,6;40,0;35,0;0;58,3;8,0;8,0;0,00;0,00;0;0;42,5;110,0;99;0;0;0;0;0;94;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;01:55:24;1,7;39,6;40,0;1;0;0;24,7;34,9;0,0;17,0;0;0;8208;25,1;8,0;0,0;8,0;0;0;8;0;39,6;40,0;35,0;0;57,9;8,0;8,0;0,00;0,00;0;0;42,5;110,0;99;0;0;0;0;0;94;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;01:56:24;1,7;39,7;40,0;1;0;0;24,6;34,9;0,0;17,0;0;0;8208;25,0;8,0;0,0;8,0;0;0;8;0;39,7;40,0;35,0;0;57,3;8,0;8,0;0,00;0,00;0;0;42,5;110,0;99;0;0;0;0;0;95;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;01:57:24;1,7;39,7;40,0;1;0;0;24,5;34,9;0,0;17,0;0;0;8208;24,9;8,0;0,0;8,0;0;0;8;0;39,7;40,0;35,0;0;56,9;8,0;8,0;0,00;0,00;0;0;42,5;110,0;99;0;0;0;0;0;95;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;01:58:24;1,7;39,7;40,0;1;0;0;24,4;34,9;0,0;17,0;0;0;8208;24,9;8,0;0,0;8,0;0;0;8;0;39,7;40,0;35,0;0;56,6;8,0;8,0;0,00;0,00;0;0;42,5;110,0;99;0;0;0;0;0;95;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;01:59:24;1,7;39,7;40,0;1;0;0;24,3;34,9;0,0;17,0;0;0;8208;24,8;8,0;0,0;8,0;0;0;8;0;39,7;40,0;35,0;0;56,2;8,0;8,0;0,00;0,00;0;0;42,4;110,0;99;0;0;0;0;0;95;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;02:00:24;1,7;39,7;40,0;1;0;0;24,2;34,9;0,0;17,0;0;0;8208;24,8;8,0;0,0;8,0;0;0;8;0;39,7;40,0;35,0;0;55,6;8,0;8,0;0,00;0,00;0;0;42,4;110,0;99;0;0;0;0;0;95;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;02:01:24;1,7;39,7;40,0;1;0;0;24,1;34,9;0,0;17,0;0;0;8208;24,6;8,0;0,0;8,0;0;0;8;0;39,7;40,0;35,0;0;55,3;8,0;8,0;0,00;0,00;0;0;42,3;110,0;99;0;0;0;0;0;95;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;02:02:24;1,7;39,7;40,0;1;0;0;24,0;34,9;0,0;17,0;0;0;8208;24,6;8,0;0,0;8,0;0;0;8;0;39,7;40,0;35,0;0;54,9;8,0;8,0;0,00;0,00;0;0;42,4;110,0;99;0;0;0;0;0;95;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;02:03:24;1,7;39,7;40,0;1;0;0;24,0;34,9;0,0;17,0;0;0;8208;24,6;8,0;0,0;8,0;0;0;8;0;39,7;40,0;35,0;0;54,6;8,0;8,0;0,00;0,00;0;0;42,4;110,0;99;0;0;0;0;0;95;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;02:04:24;1,7;39,7;40,0;1;0;0;24,0;34,9;0,0;17,0;0;0;8208;24,5;8,0;0,0;8,0;0;0;8;0;39,7;40,0;35,0;0;54,2;8,0;8,0;0,00;0,00;0;0;42,4;110,0;99;0;0;0;0;0;95;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;02:05:24;1,7;39,7;40,0;1;0;0;23,9;34,9;0,0;17,0;0;0;8208;24,4;8,0;0,0;8,0;0;0;8;0;39,7;40,0;35,0;0;53,8;8,0;8,0;0,00;0,00;0;0;42,4;110,0;99;0;0;0;0;0;95;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;02:06:24;1,7;39,8;40,0;1;0;0;23,8;34,9;0,0;17,0;0;0;8208;24,4;8,0;0,0;8,0;0;0;8;0;39,8;40,0;35,0;0;53,5;8,0;8,0;0,00;0,00;0;0;42,4;110,0;99;0;0;0;0;0;97;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;02:07:24;1,7;39,7;40,0;1;0;0;23,7;34,9;0,0;17,0;0;0;8208;24,3;8,0;0,0;8,0;0;0;8;0;39,7;40,0;35,0;0;53,2;8,0;8,0;0,00;0,00;0;0;42,3;110,0;99;0;0;0;0;0;95;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;02:08:24;1,7;39,7;40,0;1;0;0;23,6;34,9;0,0;17,0;0;0;8208;24,3;8,0;0,0;8,0;0;0;8;0;39,7;40,0;35,0;0;52,8;8,0;8,0;0,00;0,00;0;0;42,3;110,0;99;0;0;0;0;0;95;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;02:09:24;1,7;39,7;40,0;1;0;0;23,5;34,9;0,0;17,0;0;0;8208;24,2;8,0;0,0;8,0;0;0;8;0;39,7;40,0;35,0;0;52,6;8,0;8,0;0,00;0,00;0;0;42,3;110,0;99;0;0;0;0;0;95;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;02:10:24;1,7;39,7;40,0;1;0;0;23,5;34,9;0,0;17,0;0;0;8208;24,2;8,0;0,0;8,0;0;0;8;0;39,7;40,0;35,0;0;52,2;8,0;8,0;0,00;0,00;0;0;42,3;110,0;99;0;0;0;0;0;95;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;02:11:24;1,7;39,7;40,0;1;0;0;23,4;34,9;0,0;17,0;0;0;8208;24,1;8,0;0,0;8,0;0;0;8;0;39,7;40,0;35,0;0;51,9;8,0;8,0;0,00;0,00;0;0;42,2;110,0;99;0;0;0;0;0;95;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;02:12:24;1,7;39,7;40,0;1;0;0;23,3;34,9;0,0;17,0;0;0;8208;24,0;8,0;0,0;8,0;0;0;8;0;39,7;40,0;35,0;0;51,6;8,0;8,0;0,00;0,00;0;0;42,3;110,0;99;0;0;0;0;0;95;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;02:13:24;1,7;39,7;40,0;1;0;0;23,3;34,9;0,0;17,0;0;0;8208;23,9;8,0;0,0;8,0;0;0;8;0;39,7;40,0;35,0;0;51,4;8,0;8,0;0,00;0,00;0;0;42,3;110,0;99;0;0;0;0;0;95;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;02:14:24;1,7;39,7;40,0;1;0;0;23,2;34,9;0,0;17,0;0;0;8208;23,9;8,0;0,0;8,0;0;0;8;0;39,7;40,0;35,0;0;51,0;8,0;8,0;0,00;0,00;0;0;42,3;110,0;99;0;0;0;0;0;95;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;02:15:24;1,7;39,7;40,0;1;0;0;23,1;34,9;0,0;17,0;0;0;8208;23,8;8,0;0,0;8,0;0;0;8;0;39,7;40,0;35,0;0;50,7;8,0;8,0;0,00;0,00;0;0;42,3;110,0;99;0;0;0;0;0;95;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;02:16:24;1,7;39,7;40,0;1;0;0;23,1;34,9;0,0;17,0;0;0;8208;23,8;8,0;0,0;8,0;0;0;8;0;39,7;40,0;35,0;0;50,4;8,0;8,0;0,00;0,00;0;0;42,2;110,0;99;0;0;0;0;0;95;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;02:17:24;1,7;39,7;40,0;1;0;0;23,0;34,9;0,0;17,0;0;0;8208;23,7;8,0;0,0;8,0;0;0;8;0;39,7;40,0;35,0;0;50,1;8,0;8,0;0,00;0,00;0;0;42,2;110,0;99;0;0;0;0;0;95;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;02:18:24;1,7;39,7;40,0;1;0;0;22,9;34,9;0,0;17,0;0;0;8208;23,6;8,0;0,0;8,0;0;0;8;0;39,7;40,0;35,0;0;49,9;8,0;8,0;0,00;0,00;0;0;42,2;110,0;99;0;0;0;0;0;95;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;02:19:24;1,7;39,7;40,0;1;0;0;22,8;34,9;0,0;17,0;0;0;8208;23,6;8,0;0,0;8,0;0;0;8;0;39,7;40,0;35,0;0;49,6;8,0;8,0;0,00;0,00;0;0;42,2;110,0;99;0;0;0;0;0;95;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;02:20:24;1,7;39,7;40,0;1;0;0;22,8;34,9;0,0;17,0;0;0;8208;23,5;8,0;0,0;8,0;0;0;8;0;39,7;40,0;35,0;0;49,3;8,0;8,0;0,00;0,00;0;0;42,2;110,0;99;0;0;0;0;0;95;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;02:21:24;1,7;39,7;40,0;1;0;0;22,7;34,9;0,0;17,0;0;0;8208;23,5;8,0;0,0;8,0;0;0;8;0;39,7;40,0;35,0;0;49,1;8,0;8,0;0,00;0,00;0;0;42,2;110,0;99;0;0;0;0;0;95;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;02:22:24;1,7;39,7;40,0;1;0;0;22,6;34,9;0,0;17,0;0;0;8208;23,4;8,0;0,0;8,0;0;0;8;0;39,7;40,0;35,0;0;48,9;8,0;8,0;0,00;0,00;0;0;42,2;110,0;99;0;0;0;0;0;95;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;02:23:24;1,7;39,7;40,0;1;0;0;22,6;34,9;0,0;17,0;0;0;8208;23,4;8,0;0,0;8,0;0;0;8;0;39,7;40,0;35,0;0;48,8;8,0;8,0;0,00;0,00;0;0;42,1;110,0;99;0;0;0;0;0;95;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;02:24:24;1,8;39,7;40,0;1;0;0;22,5;34,8;0,0;17,0;0;0;8208;23,3;8,0;0,0;8,0;0;0;8;0;39,7;40,0;35,0;0;48,5;8,0;8,0;0,00;0,00;0;0;42,2;110,0;99;0;0;0;0;0;95;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;02:25:24;1,8;39,7;40,0;1;0;0;22,4;34,8;0,0;17,0;0;0;8208;23,2;8,0;0,0;8,0;0;0;8;0;39,7;40,0;35,0;0;48,3;8,0;8,0;0,00;0,00;0;0;42,1;110,0;99;0;0;0;0;0;95;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;02:26:24;1,8;39,6;40,0;1;0;0;22,4;34,8;0,0;17,0;0;0;8208;23,2;8,0;0,0;8,0;1;-1;4104;1;39,6;40,0;35,0;0;48,2;8,0;8,0;0,00;0,00;0;0;42,1;110,0;99;0;0;0;0;0;94;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;02:27:24;1,8;39,0;40,0;1;0;0;22,3;34,8;0,0;17,0;0;0;8208;23,2;8,0;0,0;8,0;1;-1;4104;1;39,0;40,0;35,0;0;48,0;8,0;8,0;0,00;0,00;0;0;42,1;110,0;99;0;0;0;0;0;86;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;02:28:24;1,8;38,3;40,0;1;0;0;22,3;34,8;0,0;17,0;0;0;8208;23,2;8,0;0,0;8,0;1;-1;4104;1;38,3;40,0;35,0;0;47,8;8,0;8,0;0,00;0,00;0;0;42,1;110,0;99;0;0;0;0;0;76;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;02:29:24;1,8;37,6;40,0;1;0;0;22,2;34,8;0,0;17,0;0;0;8208;23,3;8,0;0,0;8,0;1;-1;4104;1;37,6;40,0;35,0;0;47,8;120,0;120,0;0,00;0,00;0;59;121,2;120,0;2;0;0;0;0;1;66;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;02:30:24;1,8;37,4;40,0;1;0;0;22,1;34,8;0,0;17,0;0;0;8208;23,4;8,0;0,0;8,0;1;-1;4104;1;37,4;40,0;35,0;0;47,0;120,0;120,0;70,00;30,00;0;60;119,4;120,0;2;1;0;1;0;1;63;0;0;0;0;0;0;0;0;180;0;0;0;0;0;
10.12.2020;02:31:24;1,8;37,3;40,0;1;0;0;22,1;34,8;0,0;17,0;0;0;8208;23,4;8,0;0,0;8,0;0;-1;8;0;37,3;40,0;35,0;0;45,8;120,0;120,0;0,00;0,00;0;60;120,4;120,0;2;0;0;0;0;1;62;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;02:32:24;1,8;37,2;40,0;1;0;0;22,1;34,8;0,0;17,0;0;0;8208;23,4;8,0;0,0;8,0;0;-1;8;0;37,2;40,0;35,0;0;44,5;120,0;120,0;0,00;0,00;0;61;119,3;120,0;2;0;0;0;0;1;60;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;02:33:24;1,8;37,0;40,0;1;0;0;22,1;34,8;0,0;17,0;0;0;8208;23,3;8,0;0,0;8,0;0;-1;8;0;37,0;40,0;35,0;0;43,3;120,0;120,0;0,00;0,00;0;61;119,4;120,0;2;0;0;0;0;1;58;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;02:34:24;1,8;36,9;40,0;1;0;0;22,1;34,8;0,0;17,0;0;0;8208;23,3;8,0;0,0;8,0;0;-1;8;0;36,9;40,0;35,0;0;42,3;120,0;120,0;0,00;0,00;0;61;119,5;120,0;2;0;0;0;0;1;56;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;02:35:24;1,8;36,9;40,0;1;0;0;22,1;34,8;0,0;17,0;0;0;8208;23,4;8,0;0,0;8,0;0;-1;8;0;36,9;40,0;35,0;0;41,5;120,0;120,0;0,00;0,00;0;61;121,0;120,0;2;0;0;0;0;1;56;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;02:36:24;1,9;36,9;40,0;1;0;0;22,0;34,7;0,0;17,0;0;0;8208;23,4;8,0;0,0;8,0;0;-1;8;0;36,9;40,0;35,0;0;40,7;120,0;120,0;0,00;0,00;0;61;120,2;120,0;2;0;0;0;0;1;56;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;02:37:24;1,9;36,9;40,0;1;0;0;21,9;34,7;0,0;17,0;0;0;8208;23,3;8,0;0,0;8,0;0;-1;8;0;36,9;40,0;35,0;0;40,1;120,0;120,0;0,00;0,00;0;61;121,0;120,0;2;0;0;0;0;1;56;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;02:38:24;1,9;36,9;40,0;1;0;0;22,2;34,7;0,0;17,0;1;0;8208;23,3;8,0;0,0;8,0;0;-1;8;1;36,9;40,0;35,0;0;42,1;120,0;120,0;0,00;0,00;0;62;120,6;120,0;2;0;0;0;0;1;56;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;02:39:24;1,9;36,8;40,0;1;0;0;22,4;34,7;0,0;17,0;1;0;8208;23,3;8,0;0,0;8,0;0;-1;8;1;36,8;40,0;35,0;0;63,2;120,0;120,0;0,00;0,00;0;62;120,2;120,0;2;0;0;0;0;1;55;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;02:40:24;1,9;37,1;40,0;1;0;0;22,6;34,7;0,0;17,0;1;0;8208;23,3;8,0;0,0;8,0;0;-1;8;1;37,1;40,0;35,0;0;108,3;120,0;120,0;0,00;0,00;0;62;121,0;120,0;2;0;0;0;0;1;59;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;02:41:24;1,9;37,5;40,0;1;0;0;22,6;34,7;0,0;17,0;1;0;8208;23,2;8,0;0,0;8,0;0;-1;8;1;37,5;40,0;35,0;0;157,9;120,0;120,0;0,00;0,00;0;63;119,9;120,0;3;0;0;0;0;0;65;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;02:42:24;1,9;37,8;40,0;1;0;0;22,7;34,7;0,0;17,0;1;0;8208;23,2;8,0;0,0;8,0;0;-1;8;1;37,8;40,0;35,0;0;199,0;120,0;120,0;0,00;0,00;0;62;121,3;120,0;3;0;0;0;0;0;69;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;02:43:24;1,9;38,5;40,0;1;0;0;22,7;34,7;0,0;17,0;0;-1;8208;23,1;8,0;0,0;8,0;0;-1;8;0;38,5;40,0;35,0;0;223,9;120,0;120,0;0,00;0,00;0;63;119,8;120,0;3;0;0;0;0;0;79;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;02:44:24;1,9;39,8;40,0;1;0;0;22,7;34,7;0,0;17,0;0;-1;8208;23,1;8,0;0,0;8,0;0;-1;8;0;39,8;40,0;35,0;0;234,1;120,0;120,0;0,00;0,00;0;63;119,8;120,0;3;0;0;0;0;0;97;1;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;02:45:24;1,9;40,0;40,0;1;0;0;22,7;34,7;0,0;17,0;1;-1;16;23,0;8,0;0,0;8,0;0;-1;8;1;40,0;40,0;35,0;0;235,7;120,0;120,0;0,00;0,00;0;62;120,8;120,0;3;0;0;0;0;0;100;1;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;02:46:24;1,9;39,2;40,0;1;0;0;22,8;34,7;0,0;17,0;1;1;16;23,0;8,0;0,0;8,0;0;-1;8;1;39,2;40,0;35,0;70;236,1;305,1;800,0;33,24;80,00;0;49;84,4;84,0;4;1;0;0;0;0;88;1;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;02:47:24;1,9;39,6;40,0;1;0;0;22,8;34,7;0,0;17,0;1;0;16;22,9;8,0;0,0;8,0;0;-1;8;1;39,6;40,0;35,0;70;281,7;382,3;800,0;35,95;80,00;0;49;84,1;84,0;4;0;0;0;0;0;94;1;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;02:48:24;2,0;40,6;40,0;1;0;0;22,8;34,6;0,0;17,0;1;1;16;22,9;8,0;0,0;8,0;0;-1;8;1;40,6;40,0;35,0;66;379,0;444,9;790,0;33,38;80,00;0;48;83,0;82,0;4;0;0;0;0;0;100;1;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;02:49:24;2,0;41,6;40,0;1;0;0;22,9;34,6;0,0;17,0;1;1;16;22,9;8,0;0,0;8,0;0;0;8;1;41,6;40,0;35,0;62;473,1;496,9;780,0;29,87;80,00;0;48;80,5;79,0;4;1;0;0;0;0;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;02:50:24;2,0;42,6;40,0;1;0;0;22,8;34,6;0,0;17,0;1;1;16;22,8;8,0;0,0;8,0;0;0;8;1;42,6;40,0;35,0;58;542,3;537,9;760,0;26,33;80,00;0;47;78,2;78,0;4;0;0;0;0;0;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;02:51:24;2,0;43,6;40,0;1;0;0;22,9;34,6;0,0;17,0;1;1;16;22,8;8,0;0,0;8,0;0;0;8;1;43,6;40,0;35,0;54;574,4;569,9;740,0;21,81;80,00;0;46;73,2;73,0;4;0;0;0;0;0;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;02:52:24;2,0;44,4;40,0;1;0;0;22,8;34,6;0,0;17,0;1;1;16;22,7;8,0;0,0;8,0;0;0;8;1;44,4;40,0;35,0;46;585,2;592,7;710,0;15,79;80,00;0;43;70,0;69,0;4;0;0;0;0;0;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;02:53:24;2,0;45,0;40,0;1;0;0;22,9;34,6;0,0;17,0;1;1;16;22,7;8,0;0,0;8,0;0;0;8;1;45,0;40,0;35,0;42;580,6;610,7;690,0;14,47;80,00;0;42;69,8;65,0;4;0;0;0;0;0;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;02:54:24;2,0;45,5;40,0;1;0;0;22,9;34,6;0,0;17,0;1;1;16;22,6;8,0;0,0;8,0;0;0;8;1;45,5;40,0;35,0;42;568,1;622,9;690,0;16,13;80,00;0;40;65,6;65,0;4;1;0;0;0;0;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;02:55:24;2,0;46,2;40,0;1;0;0;22,9;34,6;0,0;17,0;1;1;16;22,5;8,0;0,0;8,0;0;0;8;1;46,2;40,0;35,0;34;563,4;631,2;660,0;13,00;80,00;0;40;64,0;64,0;4;0;0;0;0;0;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;02:56:24;2,0;46,9;40,0;1;0;0;23,0;34,6;0,0;17,0;1;1;16;22,5;8,0;0,0;8,0;0;0;8;1;46,9;40,0;35,0;34;561,5;635,6;660,0;13,00;80,00;0;40;64,8;64,0;4;0;0;0;0;0;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;02:57:24;2,0;47,5;40,0;1;0;0;23,6;34,6;0,0;17,0;1;1;16;22,4;8,0;0,0;8,0;0;0;8;1;47,5;40,0;35,0;30;555,5;635,1;630,0;10,40;80,00;0;39;63,3;63,0;4;0;0;0;0;0;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;02:58:24;2,0;47,9;40,0;1;0;0;25,2;34,6;0,0;17,0;1;1;16;22,3;8,0;0,0;8,0;0;0;8;1;47,9;40,0;35,0;30;550,7;634,3;630,0;10,40;80,00;0;39;63,4;63,0;4;0;0;0;0;0;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;02:59:24;2,0;48,0;40,0;1;0;0;27,9;34,6;0,0;17,0;1;1;16;22,3;8,0;0,0;8,0;0;0;8;1;48,0;8,0;35,0;0;556,8;8,0;8,0;40,00;80,00;0;64;109,2;110,0;5;1;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;03:00:24;2,0;48,1;40,0;1;0;0;31,2;34,6;0,0;17,0;1;1;16;22,3;8,0;0,0;8,0;0;0;8;1;48,1;8,0;35,0;0;585,6;8,0;8,0;0,00;0,00;0;64;110,9;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;03:01:24;2,0;47,1;40,0;1;0;0;34,4;34,6;0,0;17,0;1;1;16;22,2;8,0;0,0;8,0;0;0;8;1;47,1;40,0;35,0;0;548,6;8,0;8,0;0,00;0,00;0;61;111,1;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;03:02:24;2,0;45,4;40,0;1;0;0;36,1;34,6;0,0;17,0;1;-1;16;22,2;8,0;0,0;8,0;0;0;8;1;45,4;40,0;35,0;0;471,8;8,0;8,0;0,00;0,00;0;60;109,6;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;03:03:24;2,0;43,9;40,0;1;0;0;36,8;34,6;0,0;17,0;1;-1;16;22,1;8,0;0,0;8,0;0;0;8;1;43,9;40,0;35,0;0;404,1;8,0;8,0;0,00;0,00;0;59;111,0;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;03:04:24;2,0;42,9;40,0;1;0;0;36,9;34,6;0,0;17,0;1;-1;16;22,2;8,0;0,0;8,0;0;0;8;1;42,9;40,0;35,0;0;349,4;8,0;8,0;0,00;0,00;0;59;110,6;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;03:05:24;2,0;42,4;40,0;1;0;0;36,6;34,6;0,0;17,0;1;-1;16;22,2;8,0;0,0;8,0;0;0;8;1;42,4;40,0;35,0;0;304,1;8,0;8,0;0,00;0,00;0;59;111,5;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;03:06:24;2,0;42,3;40,0;1;0;0;36,0;34,6;0,0;17,0;1;-1;16;22,3;8,0;0,0;8,0;0;0;8;1;42,3;40,0;35,0;0;269,2;8,0;8,0;0,00;0,00;0;29;54,8;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;03:07:24;2,0;42,1;40,0;1;0;0;35,4;34,6;0,0;17,0;1;-1;16;22,3;8,0;0,0;8,0;0;0;8;1;42,1;40,0;35,0;0;243,3;8,0;8,0;0,00;0,00;0;27;52,8;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;03:08:24;2,0;42,0;40,0;1;0;0;34,7;34,6;0,0;17,0;1;0;16;22,5;8,0;0,0;8,0;0;0;8;1;42,0;40,0;35,0;0;222,3;8,0;8,0;0,00;0,00;0;26;53,0;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;03:09:24;2,0;41,9;40,0;1;0;0;34,3;34,6;0,0;17,0;1;0;16;22,6;8,0;0,0;8,0;0;0;8;1;41,9;40,0;35,0;0;204,7;8,0;8,0;0,00;0,00;0;26;52,3;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;03:10:24;2,0;41,8;40,0;1;0;0;33,9;34,6;0,0;17,0;1;0;16;22,7;8,0;0,0;8,0;0;0;8;1;41,8;40,0;35,0;0;189,5;8,0;8,0;0,00;0,00;0;26;52,2;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;03:11:24;2,0;41,7;40,0;1;0;0;33,5;34,6;0,0;17,0;1;0;16;22,8;8,0;0,0;8,0;0;0;8;1;41,7;40,0;35,0;0;176,8;8,0;8,0;0,00;0,00;0;26;52,1;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;03:12:24;2,0;41,5;40,0;1;0;0;33,1;34,6;0,0;17,0;1;0;16;23,0;8,0;0,0;8,0;0;0;8;1;41,5;40,0;35,0;0;165,6;8,0;8,0;0,00;0,00;0;26;52,7;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;03:13:24;2,0;41,3;40,0;1;0;0;32,9;34,6;0,0;17,0;1;0;16;23,1;8,0;0,0;8,0;0;0;8;1;41,3;40,0;35,0;0;155,7;8,0;8,0;0,00;0,00;0;26;52,6;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;03:14:24;2,0;41,2;40,0;1;0;0;32,6;34,6;0,0;17,0;1;0;16;23,2;8,0;0,0;8,0;0;0;8;1;41,2;40,0;35,0;0;146,8;8,0;8,0;0,00;0,00;0;26;52,6;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;03:15:24;2,0;40,9;40,0;1;0;0;32,4;34,6;0,0;17,0;1;0;16;23,3;8,0;0,0;8,0;0;0;8;1;40,9;40,0;35,0;0;139,0;8,0;8,0;0,00;0,00;0;26;52,7;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;03:16:24;2,0;40,7;40,0;1;0;0;32,2;34,6;0,0;17,0;1;0;16;23,3;8,0;0,0;8,0;0;0;8;1;40,7;40,0;35,0;0;132,2;8,0;8,0;0,00;0,00;0;26;52,4;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;03:17:24;2,0;40,5;40,0;1;0;0;32,0;34,6;0,0;17,0;1;0;16;23,4;8,0;0,0;8,0;0;0;8;1;40,5;40,0;35,0;0;126,0;8,0;8,0;0,00;0,00;0;26;53,0;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;03:18:24;1,9;40,3;40,0;1;0;0;31,9;34,7;0,0;17,0;1;0;16;23,5;8,0;0,0;8,0;0;0;8;1;40,3;40,0;35,0;0;120,4;8,0;8,0;0,00;0,00;0;26;52,6;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;03:19:24;1,9;40,1;40,0;1;0;0;31,7;34,7;0,0;17,0;1;0;16;23,6;8,0;0,0;8,0;0;0;8;1;40,1;40,0;35,0;0;115,3;8,0;8,0;0,00;0,00;0;26;52,7;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;03:20:24;1,9;39,8;40,0;1;0;0;31,6;34,7;0,0;17,0;1;0;16;23,7;8,0;0,0;8,0;0;0;8;1;39,8;40,0;35,0;0;110,7;8,0;8,0;0,00;0,00;0;26;52,8;110,0;5;0;0;0;0;0;97;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;03:21:24;1,9;39,6;40,0;1;0;0;31,4;34,7;0,0;17,0;1;0;16;23,7;8,0;0,0;8,0;0;0;8;1;39,6;40,0;35,0;0;106,6;8,0;8,0;0,00;0,00;0;26;52,8;110,0;5;0;0;0;0;0;94;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;03:22:24;1,9;39,5;40,0;1;0;0;31,3;34,7;0,0;17,0;1;0;16;23,8;8,0;0,0;8,0;0;0;8;1;39,5;40,0;35,0;0;102,9;8,0;8,0;0,00;0,00;0;26;52,2;110,0;5;0;0;0;0;0;93;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;03:23:24;1,9;39,2;40,0;1;0;0;31,2;34,7;0,0;17,0;1;0;16;23,8;8,0;0,0;8,0;0;0;8;1;39,2;40,0;35,0;0;99,3;8,0;8,0;0,00;0,00;0;26;52,3;110,0;5;0;0;0;0;0;88;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;03:24:24;1,9;39,0;40,0;1;0;0;31,1;34,7;0,0;17,0;0;-1;8208;23,9;8,0;0,0;8,0;0;0;8;0;39,0;40,0;35,0;0;96,1;8,0;8,0;0,00;0,00;0;26;52,2;110,0;5;0;0;0;0;0;86;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;03:25:24;1,9;39,2;40,0;1;0;0;30,9;34,7;0,0;17,0;0;-1;8208;23,9;8,0;0,0;8,0;0;0;8;0;39,2;40,0;35,0;0;93,1;8,0;8,0;0,00;0,00;0;26;52,2;110,0;5;0;0;0;0;0;88;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;03:26:24;1,8;39,5;40,0;1;0;0;30,7;34,8;0,0;17,0;0;-1;8208;23,9;8,0;0,0;8,0;0;0;8;0;39,5;40,0;35,0;0;90,2;8,0;8,0;0,00;0,00;0;26;52,8;110,0;5;0;0;0;0;0;93;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;03:27:24;1,8;39,7;40,0;1;0;0;30,5;34,8;0,0;17,0;0;-1;8208;24,0;8,0;0,0;8,0;0;0;8;0;39,7;40,0;35,0;0;87,7;8,0;8,0;0,00;0,00;0;26;52,3;110,0;5;0;0;0;0;0;95;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;03:28:24;1,8;39,9;40,0;1;0;0;30,2;34,8;0,0;17,0;0;-1;8208;24,0;8,0;0,0;8,0;0;0;8;0;39,9;40,0;35,0;0;85,3;8,0;8,0;0,00;0,00;0;26;52,3;110,0;5;0;0;0;0;0;98;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;03:29:24;1,8;39,9;40,0;1;0;0;29,8;34,8;0,0;17,0;1;-1;16;24,0;8,0;0,0;8,0;0;0;8;1;39,9;40,0;35,0;0;83,2;8,0;8,0;0,00;0,00;0;0;43,3;110,0;99;0;0;0;0;0;98;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;03:30:24;1,8;39,3;40,0;1;0;0;28,8;34,8;0,0;17,0;1;0;16;24,0;8,0;0,0;8,0;0;0;8;1;39,3;40,0;35,0;0;82,5;8,0;8,0;0,00;0,00;0;0;43,3;110,0;99;0;0;0;0;0;90;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;03:31:24;1,8;38,9;40,0;1;0;0;28,2;34,8;0,0;17,0;0;-1;8208;24,0;8,0;0,0;8,0;1;-1;4104;1;38,9;40,0;35,0;0;81,8;8,0;8,0;0,00;0,00;0;0;43,3;110,0;99;0;0;0;0;0;84;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;03:32:24;1,8;38,9;40,0;1;0;0;27,7;34,8;0,0;17,0;0;-1;8208;24,1;8,0;0,0;8,0;1;-1;4104;1;38,9;40,0;35,0;0;81,2;8,0;8,0;0,00;0,00;0;0;43,3;110,0;99;0;0;0;0;0;84;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;03:33:24;1,8;38,9;40,0;1;0;0;27,4;34,8;0,0;17,0;0;-1;8208;24,2;8,0;0,0;8,0;1;-1;4104;1;38,9;40,0;35,0;0;80,7;8,0;8,0;0,00;0,00;0;0;43,3;110,0;99;0;0;0;0;0;84;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;03:34:24;1,7;38,9;40,0;1;0;0;27,1;34,9;0,0;17,0;0;-1;8208;24,4;8,0;0,0;8,0;1;-1;4104;1;38,9;40,0;35,0;0;80,2;8,0;8,0;0,00;0,00;0;0;43,3;110,0;99;0;0;0;0;0;84;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;03:35:24;1,7;38,9;40,0;1;0;0;26,9;34,9;0,0;17,0;0;-1;8208;24,5;8,0;0,0;8,0;1;-1;4104;1;38,9;40,0;35,0;0;79,4;8,0;8,0;0,00;0,00;0;0;43,3;110,0;99;0;0;0;0;0;84;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;03:36:24;1,7;38,9;40,0;1;0;0;26,7;34,9;0,0;17,0;0;-1;8208;24,6;8,0;0,0;8,0;0;-1;8;0;38,9;40,0;35,0;0;78,7;8,0;8,0;0,00;0,00;0;0;43,2;110,0;99;0;0;0;0;0;84;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;03:37:24;1,7;39,0;40,0;1;0;0;26,7;34,9;0,0;17,0;0;-1;8208;24,7;8,0;0,0;8,0;0;-1;8;0;39,0;40,0;35,0;0;78,0;8,0;8,0;0,00;0,00;0;0;43,2;110,0;99;0;0;0;0;0;86;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;03:38:24;1,7;39,0;40,0;1;0;0;26,5;34,9;0,0;17,0;0;-1;8208;24,6;8,0;0,0;8,0;0;-1;8;0;39,0;40,0;35,0;0;77,1;8,0;8,0;0,00;0,00;0;0;43,2;110,0;99;0;0;0;0;0;86;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;03:39:24;1,7;39,2;40,0;1;0;0;26,4;34,9;0,0;17,0;0;-1;8208;24,7;8,0;0,0;8,0;0;-1;8;0;39,2;40,0;35,0;0;76,3;8,0;8,0;0,00;0,00;0;0;43,1;110,0;99;0;0;0;0;0;88;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;03:40:24;1,7;39,4;40,0;1;0;0;26,3;34,9;0,0;17,0;0;-1;8208;24,8;8,0;0,0;8,0;0;-1;8;0;39,4;40,0;35,0;0;75,5;8,0;8,0;0,00;0,00;0;0;43,1;110,0;99;0;0;0;0;0;91;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;03:41:24;1,7;39,5;40,0;1;0;0;26,3;34,9;0,0;17,0;0;-1;8208;24,8;8,0;0,0;8,0;0;-1;8;0;39,5;40,0;35,0;0;74,8;8,0;8,0;0,00;0,00;0;0;43,1;110,0;99;0;0;0;0;0;93;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;03:42:24;1,6;39,7;40,0;1;0;0;26,2;35,0;0,0;17,0;0;-1;8208;24,9;8,0;0,0;8,0;0;-1;8;0;39,7;40,0;35,0;0;73,8;8,0;8,0;0,00;0,00;0;0;43,1;110,0;99;0;0;0;0;0;95;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;03:43:24;1,6;39,8;40,0;1;0;0;26,1;35,0;0,0;17,0;0;-1;8208;24,9;8,0;0,0;8,0;0;-1;8;0;39,8;40,0;35,0;0;73,2;8,0;8,0;0,00;0,00;0;0;43,0;110,0;99;0;0;0;0;0;97;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;03:44:24;1,6;39,9;40,0;1;0;0;25,9;35,0;0,0;17,0;0;-1;8208;24,9;8,0;0,0;8,0;0;-1;8;0;39,9;40,0;35,0;0;72,3;8,0;8,0;0,00;0,00;0;0;43,0;110,0;99;0;0;0;0;0;98;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;03:45:24;1,6;39,9;40,0;1;0;0;25,9;35,0;0,0;17,0;1;-1;16;24,9;8,0;0,0;8,0;0;-1;8;1;39,9;40,0;35,0;0;71,4;8,0;8,0;0,00;0,00;0;0;43,0;110,0;99;0;0;0;0;0;98;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;03:46:24;1,6;39,4;40,0;1;0;0;25,3;35,0;0,0;17,0;1;0;16;24,8;8,0;0,0;8,0;0;-1;8;1;39,4;40,0;35,0;0;70,8;8,0;8,0;0,00;0,00;0;0;43,0;110,0;99;0;0;0;0;0;91;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;03:47:24;1,6;38,9;40,0;1;0;0;25,0;35,0;0,0;17,0;0;-1;8208;24,8;8,0;0,0;8,0;0;-1;8;0;38,9;40,0;35,0;0;70,1;8,0;8,0;0,00;0,00;0;0;42,9;110,0;99;0;0;0;0;0;84;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;03:48:24;1,6;38,9;40,0;1;0;0;24,7;35,0;0,0;17,0;0;-1;8208;24,7;8,0;0,0;8,0;0;-1;8;0;38,9;40,0;35,0;0;69,2;8,0;8,0;0,00;0,00;0;0;43,0;110,0;99;0;0;0;0;0;84;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;03:49:24;1,6;39,1;40,0;1;0;0;24,6;35,0;0,0;17,0;0;-1;8208;24,7;8,0;0,0;8,0;0;-1;8;0;39,1;40,0;35,0;0;68,5;8,0;8,0;0,00;0,00;0;0;43,0;110,0;99;0;0;0;0;0;87;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;03:50:24;1,6;39,2;40,0;1;0;0;24,4;35,0;0,0;17,0;0;-1;8208;24,7;8,0;0,0;8,0;0;-1;8;0;39,2;40,0;35,0;0;67,8;8,0;8,0;0,00;0,00;0;0;43,0;110,0;99;0;0;0;0;0;88;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;03:51:24;1,6;39,3;40,0;1;0;0;24,3;35,0;0,0;17,0;0;-1;8208;24,7;8,0;0,0;8,0;0;-1;8;0;39,3;40,0;35,0;0;67,0;8,0;8,0;0,00;0,00;0;0;43,0;110,0;99;0;0;0;0;0;90;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;03:52:24;1,6;39,4;40,0;1;0;0;24,1;35,0;0,0;17,0;0;-1;8208;24,6;8,0;0,0;8,0;0;-1;8;0;39,4;40,0;35,0;0;66,3;8,0;8,0;0,00;0,00;0;0;42,9;110,0;99;0;0;0;0;0;91;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;03:53:24;1,6;39,4;40,0;1;0;0;24,0;35,0;0,0;17,0;0;-1;8208;24,6;8,0;0,0;8,0;0;-1;8;0;39,4;40,0;35,0;0;65,7;8,0;8,0;0,00;0,00;0;0;42,9;110,0;99;0;0;0;0;0;91;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;03:54:24;1,6;39,4;40,0;1;0;0;23,9;35,0;0,0;17,0;0;-1;8208;24,5;8,0;0,0;8,0;0;0;8;0;39,4;40,0;35,0;0;65,0;8,0;8,0;0,00;0,00;0;0;42,8;110,0;99;0;0;0;0;0;91;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;03:55:24;1,6;39,5;40,0;1;0;0;23,9;35,0;0,0;17,0;0;-1;8208;24,5;8,0;0,0;8,0;0;0;8;0;39,5;40,0;35,0;0;64,4;8,0;8,0;0,00;0,00;0;0;42,8;110,0;99;0;0;0;0;0;93;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;03:56:24;1,6;39,6;40,0;1;0;0;23,7;35,0;0,0;17,0;0;-1;8208;24,4;8,0;0,0;8,0;0;0;8;0;39,6;40,0;35,0;0;63,7;8,0;8,0;0,00;0,00;0;0;42,9;110,0;99;0;0;0;0;0;94;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;03:57:24;1,6;39,6;40,0;1;0;0;23,7;35,0;0,0;17,0;0;-1;8208;24,4;8,0;0,0;8,0;0;0;8;0;39,6;40,0;35,0;0;63,2;8,0;8,0;0,00;0,00;0;0;42,9;110,0;99;0;0;0;0;0;94;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;03:58:24;1,6;39,7;40,0;1;0;0;23,6;35,0;0,0;17,0;0;-1;8208;24,3;8,0;0,0;8,0;0;0;8;0;39,7;40,0;35,0;0;62,6;8,0;8,0;0,00;0,00;0;0;42,9;110,0;99;0;0;0;0;0;95;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;03:59:24;1,6;39,7;40,0;1;0;0;23,6;35,0;0,0;17,0;0;-1;8208;24,3;8,0;0,0;8,0;0;0;8;0;39,7;40,0;35,0;0;61,9;8,0;8,0;0,00;0,00;0;0;42,8;110,0;99;0;0;0;0;0;95;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;04:00:24;1,6;39,7;40,0;1;0;0;23,5;35,0;0,0;17,0;0;-1;8208;24,2;8,0;0,0;8,0;0;0;8;0;39,7;40,0;35,0;0;61,3;8,0;8,0;0,00;0,00;0;0;42,8;110,0;99;0;0;0;0;0;95;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;04:01:24;1,6;39,8;40,0;1;0;0;23,4;35,0;0,0;17,0;0;-1;8208;24,2;8,0;0,0;8,0;0;0;8;0;39,8;40,0;35,0;0;60,8;8,0;8,0;0,00;0,00;0;0;42,8;110,0;99;0;0;0;0;0;97;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;04:02:24;1,6;39,8;40,0;1;0;0;23,3;35,0;0,0;17,0;0;-1;8208;24,1;8,0;0,0;8,0;0;0;8;0;39,8;40,0;35,0;0;60,3;8,0;8,0;0,00;0,00;0;0;42,7;110,0;99;0;0;0;0;0;97;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;04:03:24;1,6;39,8;40,0;1;0;0;23,3;35,0;0,0;17,0;0;-1;8208;24,1;8,0;0,0;8,0;0;0;8;0;39,8;40,0;35,0;0;59,7;8,0;8,0;0,00;0,00;0;0;42,8;110,0;99;0;0;0;0;0;97;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;04:04:24;1,6;39,9;40,0;1;0;0;23,2;35,0;0,0;17,0;0;-1;8208;24,0;8,0;0,0;8,0;0;0;8;0;39,9;40,0;35,0;0;59,3;8,0;8,0;0,00;0,00;0;0;42,8;110,0;99;0;0;0;0;0;98;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;04:05:24;1,6;39,9;40,0;1;0;0;23,1;35,0;0,0;17,0;0;0;8208;23,9;8,0;0,0;8,0;0;0;8;0;39,9;40,0;35,0;0;58,7;8,0;8,0;0,00;0,00;0;0;42,8;110,0;99;0;0;0;0;0;98;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
