Datum ;Zeit ;AT [°C];KT Ist [°C];KT Soll [°C];BR ;Sperrzeit ;PE1_BR1 ;HK1 VL Ist[°C];HK1 VL Soll[°C];HK1 RT Ist[°C];HK1 RT Soll[°C];HK1 Pumpe;HK1 Mischer;HK1 Status;HK2 VL Ist[°C];HK2 VL Soll[°C];HK2 RT Ist[°C];HK2 RT Soll[°C];HK2 Pumpe;HK2 Mischer;HK2 Status;Zubrp1 Pumpe;PE1 KT[°C];PE1 KT_SOLL[°C];PE1 UW Freigabe[°C];PE1 Modulation[%];PE1 FRT Ist[°C];PE1 FRT Soll[°C];PE1 FRT End[°C];PE1 Einschublaufzeit[zs];PE1 Pausenzeit[zs];PE1 Luefterdrehzahl[%];PE1 Saugzugdrehzahl[%];PE1 Unterdruck Ist[EH];PE1 Unterdruck Soll[EH];PE1 Status;PE1 Motor ES;PE1 Motor RA;PE1 Motor RES1;PE1 Motor TURBINE;PE1 Motor ZUEND;PE1 Motor UW[%];PE1 Motor AV;PE1 Motor RES2;PE1 Motor MA;PE1 Motor RM;PE1 Motor SM;PE1 CAP RA;PE1 CAP ZB;PE1 AK;PE1 Saug-Int[min];PE1 DigIn1;PE1 DigIn2;Fehler1 ;Fehler2 ;Fehler3 ;
10.12.2020;08:06:24;1,7;51,8;45,9;1;0;0;41,9;40,9;0,0;20,0;1;-1;32;28,6;8,0;0,0;8,0;0;-1;8;1;51,8;45,9;35,0;30;587,7;631,8;630,0;10,40;80,00;0;39;63,5;63,0;4;0;0;0;0;0;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;08:07:24;1,7;51,9;45,9;1;0;0;41,8;40,9;0,0;20,0;1;0;32;28,7;8,0;0,0;8,0;0;-1;8;1;51,9;45,9;35,0;34;594,2;631,8;660,0;11,40;80,00;0;39;63,8;64,0;4;0;0;0;0;0;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;08:08:24;1,7;52,1;45,9;1;0;0;41,7;40,9;0,0;20,0;1;0;32;28,7;8,0;0,0;8,0;0;-1;8;1;52,1;45,9;35,0;30;604,6;631,6;630,0;10,33;80,00;0;39;63,5;63,0;4;0;0;0;0;0;100;1;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;08:09:24;1,7;52,4;45,9;1;0;0;41,7;40,9;0,0;20,0;1;0;32;28,9;8,0;0,0;8,0;0;-1;8;1;52,4;45,9;35,0;30;611,1;631,3;630,0;10,39;80,00;0;38;63,2;63,0;4;0;0;0;0;0;100;1;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;08:10:24;1,6;52,5;46,0;1;0;0;41,7;41,0;0,0;20,0;1;0;32;29,0;8,0;0,0;8,0;0;-1;8;1;52,5;46,0;35,0;34;601,6;633,3;660,0;12,00;80,00;0;38;64,1;64,0;4;0;0;0;0;0;100;1;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;08:11:24;1,6;52,6;46,0;1;0;0;41,7;41,0;0,0;20,0;1;0;32;29,1;8,0;0,0;8,0;0;-1;8;1;52,6;46,0;35,0;34;600,5;637,4;660,0;12,77;80,00;0;39;63,7;64,0;4;0;0;0;0;0;100;1;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;08:12:24;1,6;52,8;46,0;1;0;0;41,8;41,0;0,0;20,0;1;0;32;29,1;8,0;0,0;8,0;0;-1;8;1;52,8;46,0;35,0;34;610,7;640,9;660,0;13,00;80,00;0;39;64,6;64,0;4;0;0;0;0;0;100;1;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;08:13:24;1,6;52,9;46,0;1;0;0;41,9;41,0;0,0;20,0;1;0;32;29,2;8,0;0,0;8,0;0;-1;8;1;52,9;46,0;35,0;34;609,9;640,8;660,0;11,41;80,00;0;38;64,2;64,0;4;0;0;0;0;0;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;08:14:24;1,6;53,0;46,0;1;0;0;41,9;41,0;0,0;20,0;1;0;32;29,3;8,0;0,0;8,0;0;0;8;1;53,0;46,0;35,0;30;618,3;640,2;630,0;10,40;80,00;0;39;62,1;63,0;4;0;0;1;0;0;100;0;0;0;0;0;0;0;0;180;0;0;0;0;0;
10.12.2020;08:15:24;1,6;53,1;46,0;1;0;0;42,0;41,0;0,0;20,0;1;-1;32;29,3;8,0;0,0;8,0;0;0;8;1;53,1;46,0;35,0;30;617,0;638,6;630,0;10,39;80,00;0;39;62,9;63,0;4;0;0;0;0;0;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;08:16:24;1,6;53,3;46,0;1;0;0;42,0;41,0;0,0;20,0;1;0;32;29,4;8,0;0,0;8,0;0;0;8;1;53,3;46,0;35,0;30;613,2;637,3;630,0;10,40;80,00;0;38;63,2;63,0;4;0;0;0;0;0;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;08:17:24;1,5;53,5;46,1;1;0;0;41,8;41,1;0,0;20,0;1;0;32;29,5;8,0;0,0;8,0;0;0;8;1;53,5;46,1;35,0;30;607,9;636,2;630,0;10,40;80,00;0;38;63,5;63,0;4;0;0;0;0;0;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;08:18:24;1,5;53,7;46,1;1;0;0;41,8;41,1;0,0;20,0;1;0;32;29,5;8,0;0,0;8,0;0;0;8;1;53,7;46,1;35,0;30;607,7;635,2;630,0;10,40;80,00;0;38;63,2;63,0;4;0;0;0;0;0;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;08:19:24;1,5;53,9;46,1;1;0;0;41,7;41,1;0,0;20,0;1;0;32;29,6;8,0;0,0;8,0;0;0;8;1;53,9;46,1;35,0;30;606,1;634,4;630,0;10,40;80,00;0;38;63,2;63,0;4;1;0;0;0;0;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;08:20:24;1,5;54,1;46,1;1;0;0;41,8;41,1;0,0;20,0;1;0;32;29,7;8,0;0,0;8,0;0;0;8;1;54,1;8,0;35,0;0;608,6;8,0;8,0;40,00;80,00;0;63;109,6;110,0;5;1;0;0;0;0;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;08:21:24;1,5;54,9;46,1;1;0;0;41,9;41,1;0,0;20,0;1;0;32;29,8;8,0;0,0;8,0;0;0;8;1;54,9;8,0;35,0;0;626,9;8,0;8,0;40,00;80,00;0;62;110,9;110,0;5;1;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;08:22:24;1,5;55,4;46,1;1;0;0;42,0;41,1;0,0;20,0;1;0;32;29,8;8,0;0,0;8,0;0;0;8;1;55,4;8,0;35,0;0;630,1;8,0;8,0;0,00;0,00;0;62;110,4;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;08:23:24;1,5;55,4;46,1;1;0;0;42,1;41,1;0,0;20,0;1;-1;32;29,9;8,0;0,0;8,0;0;0;8;1;55,4;8,0;35,0;0;572,2;8,0;8,0;0,00;0,00;0;61;111,6;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;08:24:24;1,5;55,1;46,1;1;0;0;41,9;41,1;0,0;20,0;1;0;32;30,0;8,0;0,0;8,0;0;0;8;1;55,1;8,0;35,0;0;495,1;8,0;8,0;0,00;0,00;0;60;110,6;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;08:25:24;1,5;54,8;46,1;1;0;0;41,8;41,1;0,0;20,0;1;0;32;30,1;8,0;0,0;8,0;0;0;8;1;54,8;8,0;35,0;0;429,5;8,0;8,0;0,00;0,00;0;60;111,1;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;08:26:24;1,5;54,7;46,1;1;0;0;41,7;41,1;0,0;20,0;1;0;32;30,1;8,0;0,0;8,0;0;0;8;1;54,7;8,0;35,0;0;376,0;8,0;8,0;0,00;0,00;0;59;111,1;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;08:27:24;1,4;54,5;46,2;1;0;0;41,6;41,2;0,0;20,0;1;0;32;30,2;8,0;0,0;8,0;0;0;8;1;54,5;8,0;35,0;0;334,3;8,0;8,0;0,00;0,00;0;34;62,6;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;08:28:24;1,4;54,2;46,2;1;0;0;41,4;41,2;0,0;20,0;1;0;32;30,3;8,0;0,0;8,0;0;0;8;1;54,2;8,0;35,0;0;303,6;8,0;8,0;0,00;0,00;0;26;53,2;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;08:29:24;1,4;53,8;46,2;1;0;0;41,3;41,2;0,0;20,0;1;0;32;30,3;8,0;0,0;8,0;0;0;8;1;53,8;46,2;35,0;0;280,1;8,0;8,0;0,00;0,00;0;26;52,3;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;08:30:24;1,4;53,5;46,2;1;0;0;41,1;41,2;0,0;20,0;1;0;32;30,3;8,0;0,0;8,0;0;0;8;1;53,5;46,2;35,0;0;260,3;8,0;8,0;0,00;0,00;0;26;52,7;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;08:31:24;1,4;53,1;46,2;1;0;0;41,0;41,2;0,0;20,0;1;0;32;30,4;8,0;0,0;8,0;0;0;8;1;53,1;46,2;35,0;0;243,8;8,0;8,0;0,00;0,00;0;26;52,9;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;08:32:24;1,4;52,7;46,2;1;0;0;40,8;41,2;0,0;20,0;1;0;32;30,4;8,0;0,0;8,0;0;0;8;1;52,7;46,2;35,0;0;229,3;8,0;8,0;0,00;0,00;0;25;52,1;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;08:33:24;1,4;52,3;46,2;1;0;0;40,7;41,2;0,0;20,0;1;0;32;30,5;8,0;0,0;8,0;0;0;8;1;52,3;46,2;35,0;0;216,7;8,0;8,0;0,00;0,00;0;25;52,2;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;08:34:24;1,4;51,9;46,2;1;0;0;40,4;41,2;0,0;20,0;1;0;32;30,5;8,0;0,0;8,0;0;0;8;1;51,9;46,2;35,0;0;205,5;8,0;8,0;0,00;0,00;0;26;52,6;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;08:35:24;1,4;51,5;46,2;1;0;0;40,2;41,2;0,0;20,0;1;0;32;30,5;8,0;0,0;8,0;0;0;8;1;51,5;46,2;35,0;0;195,5;8,0;8,0;0,00;0,00;0;25;53,0;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;08:36:24;1,4;51,2;46,2;1;0;0;40,0;41,2;0,0;20,0;1;1;32;30,6;8,0;0,0;8,0;0;0;8;1;51,2;46,2;35,0;0;186,6;8,0;8,0;0,00;0,00;0;26;52,6;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;08:37:24;1,4;50,9;46,2;1;0;0;39,8;41,2;0,0;20,0;1;1;32;30,6;8,0;0,0;8,0;0;0;8;1;50,9;46,2;35,0;0;178,5;8,0;8,0;0,00;0,00;0;26;52,4;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;08:38:24;1,4;50,6;46,2;1;0;0;39,7;41,2;0,0;20,0;1;1;32;30,6;8,0;0,0;8,0;0;0;8;1;50,6;46,2;35,0;0;171,1;8,0;8,0;0,00;0,00;0;26;52,5;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;08:39:24;1,4;50,2;46,2;1;0;0;39,6;41,2;0,0;20,0;1;1;32;30,7;8,0;0,0;8,0;0;0;8;1;50,2;46,2;35,0;0;164,2;8,0;8,0;0,00;0,00;0;25;52,0;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;08:40:24;1,4;49,8;46,2;1;0;0;39,8;41,2;0,0;20,0;1;1;32;30,7;8,0;0,0;8,0;0;0;8;1;49,8;46,2;35,0;0;158,2;8,0;8,0;0,00;0,00;0;25;52,0;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;08:41:24;1,4;49,3;46,2;1;0;0;40,0;41,2;0,0;20,0;1;1;32;30,7;8,0;0,0;8,0;0;0;8;1;49,3;46,2;35,0;0;152,5;8,0;8,0;0,00;0,00;0;26;52,7;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;08:42:24;1,4;48,8;46,2;1;0;0;40,2;41,2;0,0;20,0;1;1;32;30,7;8,0;0,0;8,0;0;0;8;1;48,8;46,2;35,0;0;147,3;8,0;8,0;0,00;0,00;0;26;52,6;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;08:43:24;1,4;48,1;46,2;1;0;0;40,3;41,2;0,0;20,0;1;0;32;30,8;8,0;0,0;8,0;0;0;8;1;48,1;46,2;35,0;0;142,3;8,0;8,0;0,00;0,00;0;26;52,5;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;08:44:24;1,4;47,5;46,2;1;0;0;40,4;41,2;0,0;20,0;1;0;32;30,8;8,0;0,0;8,0;0;0;8;1;47,5;46,2;35,0;0;137,7;8,0;8,0;0,00;0,00;0;26;52,7;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;08:45:24;1,4;46,9;46,2;1;0;0;40,2;41,2;0,0;20,0;1;0;32;30,8;8,0;0,0;8,0;0;0;8;1;46,9;46,2;35,0;0;133,4;8,0;8,0;0,00;0,00;0;26;52,4;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;08:46:24;1,4;46,4;46,2;1;0;0;40,0;41,2;0,0;20,0;1;1;32;30,8;8,0;0,0;8,0;0;0;8;1;46,4;46,2;35,0;0;129,4;8,0;8,0;0,00;0,00;0;26;52,4;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;08:47:24;1,4;45,9;46,2;1;0;0;39,8;41,2;0,0;20,0;1;1;32;30,8;8,0;0,0;8,0;0;0;8;1;45,9;46,2;35,0;0;125,5;8,0;8,0;0,00;0,00;0;26;52,6;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;08:48:24;1,4;45,5;46,2;1;0;0;39,7;41,2;0,0;20,0;1;-1;32;30,8;8,0;0,0;8,0;0;0;8;1;45,5;46,2;35,0;0;122,0;8,0;8,0;0,00;0,00;0;26;52,4;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;08:49:24;1,4;45,1;46,2;1;0;0;39,4;41,2;0,0;20,0;1;-1;32;30,7;8,0;0,0;8,0;0;0;8;1;45,1;46,2;35,0;0;118,6;8,0;8,0;0,00;0,00;0;26;52,6;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;08:50:24;1,3;44,7;46,3;1;0;0;39,2;41,3;0,0;20,0;1;0;32;30,8;8,0;0,0;8,0;0;0;8;1;44,7;46,3;35,0;0;115,3;8,0;8,0;0,00;0,00;0;0;43,6;110,0;99;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;08:51:24;1,3;44,2;46,3;1;0;0;38,9;41,3;0,0;20,0;1;0;32;30,7;8,0;0,0;8,0;0;0;8;1;44,2;46,3;35,0;0;113,8;148,8;148,8;0,00;0,00;0;60;66,6;120,0;2;0;0;1;0;1;100;0;0;0;0;0;0;0;0;180;0;0;0;0;0;
10.12.2020;08:52:24;1,3;43,8;46,3;1;0;0;38,5;41,3;0,0;20,0;1;0;32;30,7;8,0;0,0;8,0;0;0;8;1;43,8;46,3;35,0;0;111,0;148,8;148,8;70,00;30,00;0;60;119,9;120,0;2;1;0;0;0;1;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;08:53:24;1,3;43,4;46,3;1;0;0;38,3;41,3;0,0;20,0;1;0;32;30,7;8,0;0,0;8,0;0;0;8;1;43,4;46,3;35,0;0;105,9;148,8;148,8;70,00;30,00;0;60;120,6;120,0;2;1;0;0;0;1;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;08:54:24;1,3;43,1;46,3;1;0;0;38,0;41,3;0,0;20,0;1;0;32;30,6;8,0;0,0;8,0;0;0;8;1;43,1;46,3;35,0;0;101,0;148,8;148,8;0,00;0,00;0;60;119,0;120,0;2;0;0;0;0;1;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;08:55:24;1,3;42,8;46,3;1;0;0;37,8;41,3;0,0;20,0;1;0;32;30,7;8,0;0,0;8,0;0;0;8;1;42,8;46,3;35,0;0;96,3;148,8;148,8;0,00;0,00;0;60;119,8;120,0;2;0;0;0;0;1;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;08:56:24;1,3;42,5;46,3;1;0;0;37,5;41,3;0,0;20,0;1;0;32;30,6;8,0;0,0;8,0;1;-1;4104;1;42,5;46,3;35,0;0;92,1;148,8;148,8;0,00;0,00;0;60;121,1;120,0;2;0;0;0;0;1;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;08:57:24;1,3;42,2;46,3;1;0;0;37,3;41,3;0,0;20,0;1;0;32;30,7;8,0;0,0;8,0;1;-1;4104;1;42,2;46,3;35,0;0;88,3;148,8;148,8;0,00;0,00;0;60;121,2;120,0;2;0;0;0;0;1;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;08:58:24;1,3;41,9;46,3;1;0;0;37,1;41,3;0,0;20,0;1;0;32;30,8;8,0;0,0;8,0;1;-1;4104;1;41,9;46,3;35,0;0;85,3;148,8;148,8;0,00;0,00;0;61;120,7;120,0;2;0;0;0;0;1;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;08:59:24;1,3;41,7;46,3;1;0;0;36,9;41,3;0,0;20,0;1;0;32;30,9;8,0;0,0;8,0;1;-1;4104;1;41,7;46,3;35,0;0;89,9;148,8;148,8;0,00;0,00;0;62;119,9;120,0;2;0;0;0;0;1;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;09:00:24;1,3;41,5;46,3;1;0;0;36,7;41,3;0,0;20,0;1;0;32;31,1;8,0;0,0;8,0;1;-1;4104;1;41,5;46,3;35,0;0;113,0;148,8;148,8;0,00;0,00;0;62;121,1;120,0;2;0;0;0;0;1;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;09:01:24;1,3;41,4;46,3;1;0;0;36,5;41,3;0,0;20,0;1;0;32;31,1;8,0;0,0;8,0;0;-1;8;1;41,4;46,3;35,0;0;150,7;148,8;148,8;0,00;0,00;0;63;120,9;120,0;3;0;0;0;0;0;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;09:02:24;1,3;41,5;46,3;1;0;0;36,5;41,3;0,0;20,0;1;0;32;30,9;8,0;0,0;8,0;0;-1;8;1;41,5;46,3;35,0;0;194,7;148,8;148,8;0,00;0,00;0;63;120,3;120,0;3;0;0;0;0;0;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;09:03:24;1,3;41,4;46,3;1;0;0;36,4;41,3;0,0;20,0;1;0;32;30,8;8,0;0,0;8,0;0;-1;8;1;41,4;46,3;35,0;0;228,0;148,8;148,8;0,00;0,00;0;64;121,3;120,0;3;0;0;0;0;0;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;09:04:24;1,3;41,4;46,3;1;0;0;36,3;41,3;0,0;20,0;1;0;32;30,8;8,0;0,0;8,0;0;-1;8;1;41,4;46,3;35,0;0;255,7;148,8;148,8;0,00;0,00;0;64;120,8;120,0;3;0;0;0;0;0;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;09:05:24;1,3;41,4;46,3;1;0;0;36,3;41,3;0,0;20,0;1;0;32;30,8;8,0;0,0;8,0;0;-1;8;1;41,4;46,3;35,0;0;272,1;148,8;148,8;0,00;0,00;0;64;119,3;120,0;3;0;0;0;0;0;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;09:06:24;1,3;41,4;46,3;1;0;0;36,2;41,3;0,0;20,0;1;0;32;30,8;8,0;0,0;8,0;0;-1;8;1;41,4;46,3;35,0;0;276,3;148,8;148,8;0,00;0,00;0;64;121,2;120,0;3;0;0;0;0;0;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;09:07:24;1,3;41,3;46,3;1;0;0;36,2;41,3;0,0;20,0;1;0;32;30,7;8,0;0,0;8,0;0;-1;8;1;41,3;46,3;35,0;86;271,7;316,6;835,0;50,26;80,00;0;56;95,8;95,0;4;1;0;0;0;0;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;09:08:24;1,3;41,5;46,3;1;0;0;36,2;41,3;0,0;20,0;1;0;32;30,7;8,0;0,0;8,0;0;-1;8;1;41,5;46,3;35,0;86;312,0;396,3;835,0;52,97;80,00;0;56;95,2;95,0;4;0;0;0;0;0;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;09:09:24;1,3;42,1;46,3;1;0;0;36,4;41,3;0,0;20,0;1;0;32;30,6;8,0;0,0;8,0;0;-1;8;1;42,1;46,3;35,0;82;409,9;463,0;830,0;47,83;80,00;0;56;93,3;92,0;4;1;0;0;0;0;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;09:10:24;1,3;42,8;46,3;1;0;0;36,8;41,3;0,0;20,0;1;0;32;30,6;8,0;0,0;8,0;0;-1;8;1;42,8;46,3;35,0;82;521,8;519,8;830,0;45,99;80,00;0;57;91,7;92,0;4;0;0;0;0;0;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;09:11:24;1,3;43,6;46,3;1;0;0;37,2;41,3;0,0;20,0;1;1;32;30,5;8,0;0,0;8,0;0;-1;8;1;43,6;46,3;35,0;78;602,2;566,1;820,0;39,28;80,00;0;56;91,2;90,0;4;0;0;0;0;0;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;09:12:24;1,3;44,1;46,3;1;0;0;37,7;41,3;0,0;20,0;1;1;32;30,5;8,0;0,0;8,0;0;-1;8;1;44,1;46,3;35,0;74;634,5;604,7;810,0;36,50;80,00;0;55;88,6;87,0;4;0;0;0;0;0;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;09:13:24;1,3;44,6;46,3;1;0;0;38,1;41,3;0,0;20,0;1;1;32;30,4;8,0;0,0;8,0;0;-1;8;1;44,6;46,3;35,0;74;655,0;636,0;810,0;36,54;80,00;0;55;87,4;87,0;4;1;0;0;0;0;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;09:14:24;1,3;45,0;46,3;1;0;0;38,7;41,3;0,0;20,0;1;1;32;30,3;8,0;0,0;8,0;0;-1;8;1;45,0;46,3;35,0;70;662,7;662,8;800,0;34,71;80,00;0;54;84,9;84,0;4;1;0;0;0;0;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;09:15:24;1,3;45,4;46,3;1;0;0;39,2;41,3;0,0;20,0;1;1;32;30,3;8,0;0,0;8,0;0;-1;8;1;45,4;46,3;35,0;70;661,8;683,9;800,0;35,74;80,00;0;53;85,2;84,0;4;0;0;0;0;0;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;09:16:24;1,3;45,7;46,3;1;0;0;39,6;41,3;0,0;20,0;1;0;32;30,2;8,0;0,0;8,0;0;-1;8;1;45,7;46,3;35,0;70;668,1;701,6;800,0;36,62;80,00;0;53;84,6;84,0;4;0;0;0;0;0;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;09:17:24;1,3;46,2;46,3;1;0;0;40,0;41,3;0,0;20,0;1;1;32;30,1;8,0;0,0;8,0;0;-1;8;1;46,2;46,3;35,0;66;670,5;715,9;790,0;35,22;80,00;0;52;83,3;82,0;4;0;0;0;0;0;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;09:18:24;1,3;46,5;46,3;1;0;0;40,3;41,3;0,0;20,0;1;1;32;30,0;8,0;0,0;8,0;0;-1;8;1;46,5;46,3;35,0;62;668,3;726,4;780,0;34,03;80,00;0;50;79,7;79,0;4;0;0;0;0;0;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;09:19:24;1,3;46,8;46,3;1;0;0;40,7;41,3;0,0;20,0;1;0;32;30,0;8,0;0,0;8,0;0;0;8;1;46,8;46,3;35,0;62;666,8;734,7;780,0;35,44;80,00;0;51;79,2;79,0;4;1;0;0;0;0;100;1;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;09:20:24;1,3;47,3;46,3;1;0;0;41,0;41,3;0,0;20,0;1;0;32;29,9;8,0;0,0;8,0;0;0;8;1;47,3;46,3;35,0;58;687,4;739,5;760,0;33,26;80,00;0;50;78,0;78,0;4;0;0;0;0;0;100;1;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;09:21:24;1,3;47,8;46,3;1;0;0;41,4;41,3;0,0;20,0;1;0;32;29,9;8,0;0,0;8,0;0;0;8;1;47,8;46,3;35,0;58;695,9;742,7;760,0;33,78;80,00;0;50;79,0;78,0;4;0;0;1;0;0;100;1;0;0;0;0;1;0;0;180;0;0;0;0;0;
10.12.2020;09:22:24;1,2;48,1;46,4;1;0;0;41,8;41,4;0,0;20,0;1;0;32;29,8;8,0;0,0;8,0;0;0;8;1;48,1;46,4;35,0;54;678,5;743,1;740,0;30,85;80,00;0;48;72,9;73,0;4;1;0;0;0;0;100;1;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;09:23:24;1,2;48,4;46,4;1;0;0;42,0;41,4;0,0;20,0;1;0;32;29,8;8,0;0,0;8,0;0;0;8;1;48,4;46,4;35,0;54;676,2;742,6;740,0;31,94;80,00;0;48;72,8;73,0;4;0;0;0;0;0;100;1;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;09:24:24;1,2;48,7;46,4;1;0;0;42,2;41,4;0,0;20,0;1;0;32;29,7;8,0;0,0;8,0;0;0;8;1;48,7;46,4;35,0;54;676,4;742,2;740,0;32,95;80,00;0;48;73,9;73,0;4;0;0;0;0;0;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;09:25:24;1,2;49,1;46,4;1;0;0;42,4;41,4;0,0;20,0;1;-1;32;29,7;8,0;0,0;8,0;0;0;8;1;49,1;46,4;35,0;46;685,6;739,5;710,0;24,70;80,00;0;45;70,5;69,0;4;0;0;0;0;0;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;09:26:24;1,2;49,4;46,4;1;0;0;42,7;41,4;0,0;20,0;1;-1;32;29,6;8,0;0,0;8,0;0;0;8;1;49,4;46,4;35,0;46;682,7;735,0;710,0;24,70;80,00;0;45;69,7;69,0;4;1;0;0;0;0;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;09:27:24;1,2;49,7;46,4;1;0;0;43,0;41,4;0,0;20,0;1;-1;32;29,7;8,0;0,0;8,0;0;0;8;1;49,7;46,4;35,0;46;684,6;731,2;710,0;24,70;80,00;0;45;69,9;69,0;4;0;0;0;0;0;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;09:28:24;1,2;50,0;46,4;1;0;0;43,2;41,4;0,0;20,0;1;-1;32;29,6;8,0;0,0;8,0;0;0;8;1;50,0;46,4;35,0;42;675,3;727,5;690,0;18,19;80,00;0;44;67,4;65,0;4;0;0;0;0;0;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;09:29:24;1,2;50,3;46,4;1;0;0;43,2;41,4;0,0;20,0;1;-1;32;29,6;8,0;0,0;8,0;0;0;8;1;50,3;46,4;35,0;42;676,9;721,8;690,0;18,20;80,00;0;42;65,5;65,0;4;0;0;1;0;0;100;0;0;0;0;0;1;0;0;180;0;0;0;0;0;
10.12.2020;09:30:24;1,2;50,5;46,4;1;0;0;43,0;41,4;0,0;20,0;1;-1;32;29,5;8,0;0,0;8,0;0;0;8;1;50,5;46,4;35,0;38;664,1;716,1;680,0;15,60;80,00;0;40;65,0;64,0;4;0;0;0;0;0;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;09:31:24;1,2;50,8;46,4;1;0;0;42,7;41,4;0,0;20,0;1;-1;32;29,5;8,0;0,0;8,0;0;0;8;1;50,8;46,4;35,0;38;658,7;710,6;680,0;15,60;80,00;0;41;63,7;64,0;4;1;0;1;0;0;100;0;0;0;0;0;1;0;0;180;0;0;0;0;0;
10.12.2020;09:32:24;1,2;51,3;46,4;1;0;0;42,3;41,4;0,0;20,0;1;-1;32;29,6;8,0;0,0;8,0;0;0;8;1;51,3;46,4;35,0;34;651,6;703,4;660,0;13,00;80,00;0;40;63,8;64,0;4;0;0;0;0;0;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;09:33:24;1,2;51,9;46,4;1;0;0;41,9;41,4;0,0;20,0;1;0;32;29,6;8,0;0,0;8,0;0;0;8;1;51,9;46,4;35,0;34;633,1;696,7;660,0;13,00;80,00;0;40;64,6;64,0;4;0;0;0;0;0;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;09:34:24;1,2;52,4;46,4;1;0;0;41,8;41,4;0,0;20,0;1;0;32;29,6;8,0;0,0;8,0;0;0;8;1;52,4;46,4;35,0;30;628,4;687,1;630,0;10,39;80,00;0;39;63,8;63,0;4;0;0;0;0;0;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;09:35:24;1,2;52,7;46,4;1;0;0;41,5;41,4;0,0;20,0;1;0;32;29,6;8,0;0,0;8,0;0;0;8;1;52,7;46,4;35,0;30;627,2;678,4;630,0;10,40;80,00;0;39;63,3;63,0;4;0;0;0;0;0;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;09:36:24;1,2;53,1;46,4;1;0;0;41,4;41,4;0,0;20,0;1;0;32;29,6;8,0;0,0;8,0;0;0;8;1;53,1;46,4;35,0;30;621,7;671,4;630,0;10,40;80,00;0;39;63,3;63,0;4;0;0;0;0;0;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;09:37:24;1,2;53,4;46,4;1;0;0;41,4;41,4;0,0;20,0;1;0;32;29,7;8,0;0,0;8,0;0;0;8;1;53,4;46,4;35,0;30;616,4;665,1;630,0;10,40;80,00;0;39;63,8;63,0;4;0;0;0;0;0;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;09:38:24;1,2;53,6;46,4;1;0;0;41,4;41,4;0,0;20,0;1;0;32;29,7;8,0;0,0;8,0;0;0;8;1;53,6;46,4;35,0;30;611,7;659,6;630,0;10,40;80,00;0;39;63,6;63,0;4;1;0;0;0;0;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;09:39:24;1,2;53,8;46,4;1;0;0;41,4;41,4;0,0;20,0;1;0;32;29,7;8,0;0,0;8,0;0;0;8;1;53,8;46,4;35,0;30;601,4;655,1;630,0;10,40;80,00;0;39;64,1;63,0;4;0;0;0;0;0;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;09:40:24;1,2;54,0;46,4;1;0;0;41,6;41,4;0,0;20,0;1;0;32;29,8;8,0;0,0;8,0;0;0;8;1;54,0;46,4;35,0;30;596,7;652,1;630,0;10,39;80,00;0;39;63,1;63,0;4;0;0;0;0;0;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;09:41:24;1,2;54,2;46,4;1;0;0;41,6;41,4;0,0;20,0;1;0;32;29,8;8,0;0,0;8,0;0;0;8;1;54,2;46,4;35,0;30;590,9;648,7;630,0;10,40;80,00;0;39;63,4;63,0;4;0;0;0;0;0;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;09:42:24;1,2;54,5;46,4;1;0;0;41,6;41,4;0,0;20,0;1;0;32;29,9;8,0;0,0;8,0;0;0;8;1;54,5;8,0;35,0;0;590,1;8,0;8,0;40,00;80,00;0;63;110,8;110,0;5;1;0;0;0;0;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;09:43:24;1,2;55,3;46,4;1;0;0;41,8;41,4;0,0;20,0;1;0;32;29,9;8,0;0,0;8,0;0;0;8;1;55,3;8,0;35,0;0;617,7;8,0;8,0;40,00;80,00;0;63;111,6;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;09:44:24;1,2;55,9;46,4;1;0;0;41,9;41,4;0,0;20,0;1;0;32;29,9;8,0;0,0;8,0;0;0;8;1;55,9;8,0;35,0;0;627,3;8,0;8,0;0,00;0,00;0;62;110,0;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;09:45:24;1,2;55,8;46,4;1;0;0;42,3;41,4;0,0;20,0;1;0;32;30,0;8,0;0,0;8,0;0;0;8;1;55,8;8,0;35,0;0;564,2;8,0;8,0;0,00;0,00;0;61;111,2;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;09:46:24;1,2;55,5;46,4;1;0;0;42,4;41,4;0,0;20,0;1;0;32;30,1;8,0;0,0;8,0;0;0;8;1;55,5;8,0;35,0;0;490,2;8,0;8,0;0,00;0,00;0;61;110,2;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;09:47:24;1,2;55,2;46,4;1;0;0;42,4;41,4;0,0;20,0;1;0;32;30,1;8,0;0,0;8,0;0;0;8;1;55,2;8,0;35,0;0;425,0;8,0;8,0;0,00;0,00;0;60;110,7;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;09:48:24;1,2;55,1;46,4;1;0;0;42,3;41,4;0,0;20,0;1;0;32;30,1;8,0;0,0;8,0;0;0;8;1;55,1;8,0;35,0;0;373,1;8,0;8,0;0,00;0,00;0;60;111,0;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;09:49:24;1,2;54,8;46,4;1;0;0;42,3;41,4;0,0;20,0;1;0;32;30,2;8,0;0,0;8,0;0;0;8;1;54,8;8,0;35,0;0;331,5;8,0;8,0;0,00;0,00;0;32;59,3;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;09:50:24;1,2;54,4;46,4;1;0;0;42,2;41,4;0,0;20,0;1;0;32;30,2;8,0;0,0;8,0;0;0;8;1;54,4;8,0;35,0;0;301,5;8,0;8,0;0,00;0,00;0;27;53,7;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;09:51:24;1,2;54,0;46,4;1;0;0;42,1;41,4;0,0;20,0;1;0;32;30,2;8,0;0,0;8,0;0;0;8;1;54,0;46,4;35,0;0;277,8;8,0;8,0;0,00;0,00;0;26;52,5;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;09:52:24;1,2;53,7;46,4;1;0;0;42,0;41,4;0,0;20,0;1;0;32;30,3;8,0;0,0;8,0;0;0;8;1;53,7;46,4;35,0;0;258,7;8,0;8,0;0,00;0,00;0;26;52,6;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;09:53:24;1,2;53,3;46,4;1;0;0;41,9;41,4;0,0;20,0;1;0;32;30,5;8,0;0,0;8,0;0;0;8;1;53,3;46,4;35,0;0;242,4;8,0;8,0;0,00;0,00;0;26;52,7;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;09:54:24;1,2;53,0;46,4;1;0;0;41,6;41,4;0,0;20,0;1;0;32;30,5;8,0;0,0;8,0;0;0;8;1;53,0;46,4;35,0;0;228,1;8,0;8,0;0,00;0,00;0;26;52,5;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;09:55:24;1,2;52,7;46,4;1;0;0;41,5;41,4;0,0;20,0;1;0;32;30,5;8,0;0,0;8,0;0;0;8;1;52,7;46,4;35,0;0;215,5;8,0;8,0;0,00;0,00;0;26;52,7;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;09:56:24;1,2;52,2;46,4;1;0;0;41,3;41,4;0,0;20,0;1;0;32;30,6;8,0;0,0;8,0;0;0;8;1;52,2;46,4;35,0;0;204,5;8,0;8,0;0,00;0,00;0;26;52,8;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;09:57:24;1,2;51,8;46,4;1;0;0;41,2;41,4;0,0;20,0;1;0;32;30,7;8,0;0,0;8,0;0;0;8;1;51,8;46,4;35,0;0;194,5;8,0;8,0;0,00;0,00;0;26;52,2;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;09:58:24;1,2;51,4;46,4;1;0;0;40,9;41,4;0,0;20,0;1;0;32;30,7;8,0;0,0;8,0;0;0;8;1;51,4;46,4;35,0;0;185,7;8,0;8,0;0,00;0,00;0;26;52,1;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;09:59:24;1,2;51,1;46,4;1;0;0;40,8;41,4;0,0;20,0;1;0;32;30,8;8,0;0,0;8,0;0;0;8;1;51,1;46,4;35,0;0;177,8;8,0;8,0;0,00;0,00;0;26;52,5;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;10:00:24;1,2;50,8;46,4;1;0;0;40,7;41,4;0,0;20,0;1;0;32;30,8;8,0;0,0;8,0;0;0;8;1;50,8;46,4;35,0;0;170,5;8,0;8,0;0,00;0,00;0;26;52,8;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;10:01:24;1,2;50,4;46,4;1;0;0;40,4;41,4;0,0;20,0;1;0;32;30,9;8,0;0,0;8,0;1;-1;4104;1;50,4;46,4;35,0;0;163,7;8,0;8,0;0,00;0,00;0;26;52,8;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;10:02:24;1,2;50,1;46,4;1;0;0;40,2;41,4;0,0;20,0;1;1;32;31,0;8,0;0,0;8,0;1;-1;4104;1;50,1;46,4;35,0;0;157,6;8,0;8,0;0,00;0,00;0;26;52,6;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;10:03:24;1,2;49,7;46,4;1;0;0;40,0;41,4;0,0;20,0;1;1;32;31,2;8,0;0,0;8,0;1;-1;4104;1;49,7;46,4;35,0;0;151,9;8,0;8,0;0,00;0,00;0;26;52,5;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;10:04:24;1,2;49,5;46,4;1;0;0;39,8;41,4;0,0;20,0;1;1;32;31,4;8,0;0,0;8,0;1;-1;4104;1;49,5;46,4;35,0;0;146,6;8,0;8,0;0,00;0,00;0;26;52,7;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;10:05:24;1,2;49,1;46,4;1;0;0;39,8;41,4;0,0;20,0;1;1;32;31,6;8,0;0,0;8,0;1;-1;4104;1;49,1;46,4;35,0;0;141,7;8,0;8,0;0,00;0,00;0;26;52,7;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;10:06:24;1,2;48,7;46,4;1;0;0;39,9;41,4;0,0;20,0;1;1;32;31,9;8,0;0,0;8,0;0;-1;8;1;48,7;46,4;35,0;0;137,1;8,0;8,0;0,00;0,00;0;26;52,5;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;10:07:24;1,2;48,2;46,4;1;0;0;40,1;41,4;0,0;20,0;1;1;32;31,7;8,0;0,0;8,0;0;-1;8;1;48,2;46,4;35,0;0;132,9;8,0;8,0;0,00;0,00;0;26;52,7;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;10:08:24;1,3;47,7;46,3;1;0;0;40,2;41,3;0,0;20,0;1;1;32;31,7;8,0;0,0;8,0;0;-1;8;1;47,7;46,3;35,0;0;128,9;8,0;8,0;0,00;0,00;0;26;52,6;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;10:09:24;1,3;47,2;46,3;1;0;0;40,3;41,3;0,0;20,0;1;1;32;31,7;8,0;0,0;8,0;0;-1;8;1;47,2;46,3;35,0;0;125,0;8,0;8,0;0,00;0,00;0;26;52,8;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;10:10:24;1,3;46,6;46,3;1;0;0;40,3;41,3;0,0;20,0;1;0;32;31,8;8,0;0,0;8,0;0;-1;8;1;46,6;46,3;35,0;0;121,4;8,0;8,0;0,00;0,00;0;26;52,7;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;10:11:24;1,3;46,1;46,3;1;0;0;40,1;41,3;0,0;20,0;1;1;32;31,8;8,0;0,0;8,0;0;-1;8;1;46,1;46,3;35,0;0;118,1;8,0;8,0;0,00;0,00;0;26;52,5;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;10:12:24;1,3;45,6;46,3;1;0;0;40,0;41,3;0,0;20,0;1;1;32;31,8;8,0;0,0;8,0;0;-1;8;1;45,6;46,3;35,0;0;114,8;8,0;8,0;0,00;0,00;0;0;43,6;110,0;99;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;10:13:24;1,3;45,2;46,3;1;0;0;39,7;41,3;0,0;20,0;1;-1;32;31,8;8,0;0,0;8,0;0;-1;8;1;45,2;46,3;35,0;0;113,2;8,0;8,0;0,00;0,00;0;0;43,6;110,0;99;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;10:14:24;1,3;44,7;46,3;1;0;0;39,5;41,3;0,0;20,0;1;0;32;31,8;8,0;0,0;8,0;0;-1;8;1;44,7;46,3;35,0;0;112,2;8,0;8,0;0,00;0,00;0;0;43,6;110,0;99;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;10:15:24;1,3;44,4;46,3;1;0;0;39,2;41,3;0,0;20,0;1;1;32;31,7;8,0;0,0;8,0;0;-1;8;1;44,4;46,3;35,0;0;111,3;8,0;8,0;0,00;0,00;0;0;43,5;110,0;99;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;10:16:24;1,3;44,1;46,3;1;0;0;38,9;41,3;0,0;20,0;1;1;32;31,7;8,0;0,0;8,0;0;-1;8;1;44,1;46,3;35,0;0;110,8;145,9;145,9;0,00;0,00;0;60;119,4;120,0;2;0;0;0;0;1;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;10:17:24;1,3;43,7;46,3;1;0;0;38,8;41,3;0,0;20,0;1;1;32;31,8;8,0;0,0;8,0;0;-1;8;1;43,7;46,3;35,0;0;107,2;145,9;145,9;70,00;30,00;0;61;120,8;120,0;2;1;0;0;0;1;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;10:18:24;1,3;43,4;46,3;1;0;0;38,5;41,3;0,0;20,0;1;0;32;31,7;8,0;0,0;8,0;0;-1;8;1;43,4;46,3;35,0;0;102,0;145,9;145,9;0,00;0,00;0;62;119,2;120,0;2;0;0;1;0;1;100;0;0;0;0;0;1;0;0;180;0;0;0;0;0;
10.12.2020;10:19:24;1,3;43,0;46,3;1;0;0;38,2;41,3;0,0;20,0;1;0;32;31,6;8,0;0,0;8,0;0;-1;8;1;43,0;46,3;35,0;0;96,5;145,9;145,9;0,00;0,00;0;61;121,5;120,0;2;0;0;0;0;1;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;10:20:24;1,3;42,7;46,3;1;0;0;37,9;41,3;0,0;20,0;1;0;32;31,6;8,0;0,0;8,0;0;-1;8;1;42,7;46,3;35,0;0;91,6;145,9;145,9;0,00;0,00;0;61;120,5;120,0;2;0;0;0;0;1;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;10:21:24;1,3;42,5;46,3;1;0;0;37,8;41,3;0,0;20,0;1;0;32;31,6;8,0;0,0;8,0;0;-1;8;1;42,5;46,3;35,0;0;87,3;145,9;145,9;0,00;0,00;0;62;119,8;120,0;2;0;0;0;0;1;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;10:22:24;1,3;42,2;46,3;1;0;0;37,6;41,3;0,0;20,0;1;0;32;31,5;8,0;0,0;8,0;0;-1;8;1;42,2;46,3;35,0;0;88,3;145,9;145,9;0,00;0,00;0;62;120,1;120,0;2;0;0;0;0;1;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;10:23:24;1,3;42,1;46,3;1;0;0;37,3;41,3;0,0;20,0;1;0;32;31,4;8,0;0,0;8,0;0;-1;8;1;42,1;46,3;35,0;0;121,1;145,9;145,9;0,00;0,00;0;63;119,9;120,0;2;0;0;0;0;1;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;10:24:24;1,3;42,2;46,3;1;0;0;37,1;41,3;0,0;20,0;1;0;32;31,4;8,0;0,0;8,0;0;0;8;1;42,2;46,3;35,0;0;173,9;145,9;145,9;0,00;0,00;0;63;121,5;120,0;3;0;0;0;0;0;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;10:25:24;1,3;42,1;46,3;1;0;0;37,1;41,3;0,0;20,0;1;0;32;31,3;8,0;0,0;8,0;0;0;8;1;42,1;46,3;35,0;0;213,1;145,9;145,9;0,00;0,00;0;64;118,7;120,0;3;0;0;0;0;0;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;10:26:24;1,3;42,1;46,3;1;0;0;37,0;41,3;0,0;20,0;1;0;32;31,2;8,0;0,0;8,0;0;0;8;1;42,1;46,3;35,0;0;238,0;145,9;145,9;0,00;0,00;0;63;119,4;120,0;3;0;0;0;0;0;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;10:27:24;1,3;42,0;46,3;1;0;0;37,0;41,3;0,0;20,0;1;0;32;31,2;8,0;0,0;8,0;0;0;8;1;42,0;46,3;35,0;0;249,6;145,9;145,9;0,00;0,00;0;64;118,8;120,0;3;0;0;0;0;0;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;10:28:24;1,3;41,9;46,3;1;0;0;37,0;41,3;0,0;20,0;1;0;32;31,1;8,0;0,0;8,0;0;0;8;1;41,9;46,3;35,0;0;251,6;145,9;145,9;0,00;0,00;0;63;119,7;120,0;3;0;0;0;0;0;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;10:29:24;1,3;41,9;46,3;1;0;0;36,9;41,3;0,0;20,0;1;0;32;31,0;8,0;0,0;8,0;0;0;8;1;41,9;46,3;35,0;86;249,9;292,8;835,0;48,82;80,00;0;54;97,9;95,0;4;1;0;0;0;0;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;10:30:24;1,3;42,1;46,3;1;0;0;36,9;41,3;0,0;20,0;1;0;32;30,9;8,0;0,0;8,0;0;0;8;1;42,1;46,3;35,0;82;292,8;375,2;830,0;46,50;80,00;0;54;92,9;92,0;4;0;0;0;0;0;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;10:31:24;1,3;42,8;46,3;1;0;0;37,1;41,3;0,0;20,0;1;0;32;30,8;8,0;0,0;8,0;0;0;8;1;42,8;46,3;35,0;82;418,0;445,6;830,0;45,23;80,00;0;55;91,3;92,0;4;0;0;0;0;0;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;10:32:24;1,3;43,6;46,3;1;0;0;37,6;41,3;0,0;20,0;1;0;32;30,8;8,0;0,0;8,0;0;0;8;1;43,6;46,3;35,0;78;545,4;503,4;820,0;37,29;80,00;0;54;90,3;90,0;4;0;0;0;0;0;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;10:33:24;1,3;44,2;46,3;1;0;0;38,1;41,3;0,0;20,0;1;1;32;30,7;8,0;0,0;8,0;0;0;8;1;44,2;46,3;35,0;74;610,9;551,3;810,0;33,22;80,00;0;54;87,6;87,0;4;0;0;0;0;0;100;1;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;10:34:24;1,3;44,6;46,3;1;0;0;38,7;41,3;0,0;20,0;1;1;32;30,6;8,0;0,0;8,0;0;0;8;1;44,6;46,3;35,0;74;627,4;590,8;810,0;33,37;80,00;0;52;88,0;87,0;4;0;0;0;0;0;100;1;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;10:35:24;1,3;44,8;46,3;1;0;0;39,0;41,3;0,0;20,0;1;1;32;30,6;8,0;0,0;8,0;0;0;8;1;44,8;46,3;35,0;74;629,9;624,4;810,0;34,35;80,00;0;54;86,3;87,0;4;1;0;1;0;0;100;1;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;10:36:24;1,3;45,4;46,3;1;0;0;39,4;41,3;0,0;20,0;1;0;32;30,5;8,0;0,0;8,0;0;0;8;1;45,4;46,3;35,0;70;637,5;652,0;800,0;32,69;80,00;0;52;84,9;84,0;4;0;0;0;0;0;100;1;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;10:37:24;1,3;45,8;46,3;1;0;0;39,7;41,3;0,0;20,0;1;0;32;30,4;8,0;0,0;8,0;0;0;8;1;45,8;46,3;35,0;70;631,5;674,8;800,0;34,31;80,00;0;52;84,5;84,0;4;0;0;0;0;0;100;1;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;10:38:24;1,3;46,3;46,3;1;0;0;40,0;41,3;0,0;20,0;1;1;32;30,3;8,0;0,0;8,0;0;0;8;1;46,3;46,3;35,0;66;640,3;692,9;790,0;32,93;80,00;0;51;83,2;82,0;4;1;0;0;0;0;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;10:39:24;1,3;46,7;46,3;1;0;0;40,4;41,3;0,0;20,0;1;1;32;30,2;8,0;0,0;8,0;0;0;8;1;46,7;46,3;35,0;62;643,1;706,6;780,0;31,76;80,00;0;49;79,2;79,0;4;0;0;0;0;0;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;10:40:24;1,3;47,0;46,3;1;0;0;40,8;41,3;0,0;20,0;1;0;32;30,2;8,0;0,0;8,0;0;0;8;1;47,0;46,3;35,0;58;642,2;717,6;760,0;30,86;80,00;0;48;79,6;78,0;4;0;0;0;0;0;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;10:41:24;1,3;47,4;46,3;1;0;0;41,1;41,3;0,0;20,0;1;0;32;30,1;8,0;0,0;8,0;0;0;8;1;47,4;46,3;35,0;58;640,5;724,1;760,0;32,43;80,00;0;49;78,3;78,0;4;1;0;0;0;0;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;10:42:24;1,3;47,8;46,3;1;0;0;41,4;41,3;0,0;20,0;1;0;32;30,1;8,0;0,0;8,0;0;0;8;1;47,8;46,3;35,0;58;649,0;729,6;760,0;33,54;80,00;0;49;78,4;78,0;4;0;0;0;0;0;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;10:43:24;1,3;48,2;46,3;1;0;0;41,7;41,3;0,0;20,0;1;0;32;30,0;8,0;0,0;8,0;0;0;8;1;48,2;46,3;35,0;54;659,9;732,5;740,0;29,92;80,00;0;47;74,1;73,0;4;0;0;0;0;0;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;10:44:24;1,3;48,5;46,3;1;0;0;42,0;41,3;0,0;20,0;1;0;32;29,9;8,0;0,0;8,0;0;0;8;1;48,6;46,3;35,0;54;670,2;733,7;740,0;30,59;80,00;0;47;73,1;73,0;4;1;0;0;0;0;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;10:45:24;1,3;48,9;46,3;1;0;0;42,4;41,3;0,0;20,0;1;-1;32;29,9;8,0;0,0;8,0;0;0;8;1;48,9;46,3;35,0;54;670,0;734,6;740,0;31,63;80,00;0;47;73,2;73,0;4;0;0;0;0;0;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;10:46:24;1,3;49,2;46,3;1;0;0;42,6;41,3;0,0;20,0;1;-1;32;29,8;8,0;0,0;8,0;0;0;8;1;49,2;46,3;35,0;46;674,4;731,9;710,0;24,70;80,00;0;45;69,8;69,0;4;1;0;0;0;0;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;10:47:24;1,3;49,5;46,3;1;0;0;42,9;41,3;0,0;20,0;1;-1;32;29,8;8,0;0,0;8,0;0;0;8;1;49,5;46,3;35,0;46;678,7;728,5;710,0;24,70;80,00;0;45;69,5;69,0;4;0;0;0;0;0;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;10:48:24;1,3;49,8;46,3;1;0;0;43,1;41,3;0,0;20,0;1;-1;32;29,7;8,0;0,0;8,0;0;0;8;1;49,8;46,3;35,0;46;673,1;725,7;710,0;24,70;80,00;0;45;68,6;69,0;4;0;0;0;0;0;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;10:49:24;1,3;50,1;46,3;1;0;0;43,3;41,3;0,0;20,0;1;-1;32;29,7;8,0;0,0;8,0;0;0;8;1;50,1;46,3;35,0;42;677,3;722,2;690,0;18,16;80,00;0;43;66,1;65,0;4;0;0;0;0;0;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;10:50:24;1,3;50,5;46,3;1;0;0;43,3;41,3;0,0;20,0;1;-1;32;29,7;8,0;0,0;8,0;0;0;8;1;50,5;46,3;35,0;42;688,9;717,3;690,0;18,03;80,00;0;43;65,8;65,0;4;0;0;0;0;0;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;10:51:24;1,3;50,8;46,3;1;0;0;43,2;41,3;0,0;20,0;1;-1;32;29,7;8,0;0,0;8,0;0;0;8;1;50,8;46,3;35,0;38;682,8;711,8;680,0;15,60;80,00;0;41;64,5;64,0;4;0;0;0;0;0;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;10:52:24;1,3;51,2;46,3;1;0;0;42,9;41,3;0,0;20,0;1;-1;32;29,7;8,0;0,0;8,0;0;0;8;1;51,2;46,3;35,0;34;660,9;704,6;660,0;13,00;80,00;0;41;64,5;64,0;4;0;0;1;0;0;100;0;0;0;0;0;1;0;0;180;0;0;0;0;0;
10.12.2020;10:53:24;1,3;51,6;46,3;1;0;0;42,4;41,3;0,0;20,0;1;-1;32;29,7;8,0;0,0;8,0;0;0;8;1;51,6;46,3;35,0;34;645,4;697,8;660,0;13,00;80,00;0;41;64,6;64,0;4;0;0;0;0;0;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;10:54:24;1,4;52,2;46,2;1;0;0;41,8;41,2;0,0;20,0;1;-1;32;29,7;8,0;0,0;8,0;0;0;8;1;52,2;46,2;35,0;30;628,2;689,7;630,0;10,40;80,00;0;40;63,5;63,0;4;0;0;0;0;0;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;10:55:24;1,4;52,8;46,2;1;0;0;41,5;41,2;0,0;20,0;1;0;32;29,7;8,0;0,0;8,0;0;0;8;1;52,8;46,2;35,0;30;616,9;680,6;630,0;10,40;80,00;0;40;64,2;63,0;4;0;0;0;0;0;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;10:56:24;1,4;53,3;46,2;1;0;0;41,2;41,2;0,0;20,0;1;0;32;29,7;8,0;0,0;8,0;0;0;8;1;53,3;46,2;35,0;30;611,6;672,9;630,0;10,40;80,00;0;40;64,6;63,0;4;0;0;0;0;0;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;10:57:24;1,4;53,7;46,2;1;0;0;41,0;41,2;0,0;20,0;1;0;32;29,7;8,0;0,0;8,0;0;0;8;1;53,7;46,2;35,0;30;605,6;666,3;630,0;10,40;80,00;0;40;63,2;63,0;4;1;0;0;0;0;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;10:58:24;1,4;54,1;46,2;1;0;0;41,0;41,2;0,0;20,0;1;0;32;29,8;8,0;0,0;8,0;0;0;8;1;54,1;46,2;35,0;0;600,4;8,0;8,0;40,00;80,00;0;63;75,3;110,0;5;0;0;0;0;0;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;10:59:24;1,4;54,9;46,2;1;0;0;40,8;41,2;0,0;20,0;1;0;32;29,8;8,0;0,0;8,0;0;0;8;1;54,9;8,0;35,0;0;616,6;8,0;8,0;40,00;80,00;0;66;109,6;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;11:00:24;1,4;55,8;46,2;1;0;0;40,9;41,2;0,0;20,0;1;0;32;29,9;8,0;0,0;8,0;0;0;8;1;55,8;8,0;35,0;0;637,1;8,0;8,0;0,00;0,00;0;64;111,1;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;11:01:24;1,4;56,1;46,2;1;0;0;41,0;41,2;0,0;20,0;1;0;32;29,9;8,0;0,0;8,0;0;0;8;1;56,1;8,0;35,0;0;588,5;8,0;8,0;0,00;0,00;0;63;110,9;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;11:02:24;1,4;56,0;46,2;1;0;0;41,0;41,2;0,0;20,0;1;0;32;29,9;8,0;0,0;8,0;0;0;8;1;56,0;8,0;35,0;0;509,2;8,0;8,0;0,00;0,00;0;62;110,5;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;11:03:24;1,4;55,8;46,2;1;0;0;41,0;41,2;0,0;20,0;1;0;32;30,0;8,0;0,0;8,0;0;0;8;1;55,8;8,0;35,0;0;438,9;8,0;8,0;0,00;0,00;0;61;112,5;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;11:04:24;1,4;55,7;46,2;1;0;0;41,0;41,2;0,0;20,0;1;0;32;30,0;8,0;0,0;8,0;0;0;8;1;55,7;8,0;35,0;0;383,5;8,0;8,0;0,00;0,00;0;60;110,7;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;11:05:24;1,4;55,5;46,2;1;0;0;41,1;41,2;0,0;20,0;1;0;32;30,0;8,0;0,0;8,0;0;0;8;1;55,5;8,0;35,0;0;338,4;8,0;8,0;0,00;0,00;0;40;92,0;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;11:06:24;1,4;55,3;46,2;1;0;0;41,1;41,2;0,0;20,0;1;0;32;30,1;8,0;0,0;8,0;1;-1;4104;1;55,3;8,0;35,0;0;304,1;8,0;8,0;0,00;0,00;0;28;54,3;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;11:07:24;1,4;55,0;46,2;1;0;0;41,0;41,2;0,0;20,0;1;0;32;30,3;8,0;0,0;8,0;1;-1;4104;1;55,0;8,0;35,0;0;279,2;8,0;8,0;0,00;0,00;0;27;52,7;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;11:08:24;1,4;54,6;46,2;1;0;0;41,0;41,2;0,0;20,0;1;0;32;30,5;8,0;0,0;8,0;1;-1;4104;1;54,6;8,0;35,0;0;258,8;8,0;8,0;0,00;0,00;0;26;52,4;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;11:09:24;1,4;54,3;46,2;1;0;0;40,8;41,2;0,0;20,0;1;0;32;30,8;8,0;0,0;8,0;1;-1;4104;1;54,3;8,0;35,0;0;241,9;8,0;8,0;0,00;0,00;0;26;52,5;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;11:10:24;1,4;54,0;46,2;1;0;0;40,7;41,2;0,0;20,0;1;0;32;31,1;8,0;0,0;8,0;1;-1;4104;1;54,0;46,2;35,0;0;227,1;8,0;8,0;0,00;0,00;0;26;52,5;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;11:11:24;1,4;53,7;46,2;1;0;0;40,5;41,2;0,0;20,0;1;0;32;31,4;8,0;0,0;8,0;0;-1;8;1;53,6;46,2;35,0;0;214,3;8,0;8,0;0,00;0,00;0;26;52,6;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;11:12:24;1,4;53,3;46,2;1;0;0;40,4;41,2;0,0;20,0;1;0;32;31,3;8,0;0,0;8,0;0;-1;8;1;53,3;46,2;35,0;0;202,9;8,0;8,0;0,00;0,00;0;26;52,4;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;11:13:24;1,4;53,1;46,2;1;0;0;40,3;41,2;0,0;20,0;1;0;32;31,4;8,0;0,0;8,0;0;-1;8;1;53,1;46,2;35,0;0;192,9;8,0;8,0;0,00;0,00;0;26;52,4;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;11:14:24;1,5;52,8;46,1;1;0;0;40,1;41,1;0,0;20,0;1;1;32;31,5;8,0;0,0;8,0;0;-1;8;1;52,8;46,1;35,0;0;184,1;8,0;8,0;0,00;0,00;0;26;52,5;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;11:15:24;1,5;52,4;46,1;1;0;0;40,0;41,1;0,0;20,0;1;1;32;31,6;8,0;0,0;8,0;0;-1;8;1;52,4;46,1;35,0;0;176,2;8,0;8,0;0,00;0,00;0;26;52,8;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;11:16:24;1,5;52,1;46,1;1;0;0;39,8;41,1;0,0;20,0;1;1;32;31,6;8,0;0,0;8,0;0;-1;8;1;52,1;46,1;35,0;0;169,0;8,0;8,0;0,00;0,00;0;26;52,8;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;11:17:24;1,5;51,7;46,1;1;0;0;39,8;41,1;0,0;20,0;1;1;32;31,7;8,0;0,0;8,0;0;-1;8;1;51,7;46,1;35,0;0;162,0;8,0;8,0;0,00;0,00;0;26;52,2;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;11:18:24;1,5;51,4;46,1;1;0;0;39,8;41,1;0,0;20,0;1;1;32;31,8;8,0;0,0;8,0;0;-1;8;1;51,4;46,1;35,0;0;155,9;8,0;8,0;0,00;0,00;0;26;52,3;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;11:19:24;1,5;51,1;46,1;1;0;0;40,0;41,1;0,0;20,0;1;1;32;31,8;8,0;0,0;8,0;0;-1;8;1;51,1;46,1;35,0;0;150,4;8,0;8,0;0,00;0,00;0;26;52,5;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;11:20:24;1,5;50,6;46,1;1;0;0;40,2;41,1;0,0;20,0;1;1;32;31,8;8,0;0,0;8,0;0;-1;8;1;50,6;46,1;35,0;0;145,2;8,0;8,0;0,00;0,00;0;26;52,2;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;11:21:24;1,5;50,2;46,1;1;0;0;40,4;41,1;0,0;20,0;1;0;32;31,9;8,0;0,0;8,0;0;-1;8;1;50,2;46,1;35,0;0;140,5;8,0;8,0;0,00;0,00;0;26;52,1;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;11:22:24;1,5;49,5;46,1;1;0;0;40,3;41,1;0,0;20,0;1;0;32;31,8;8,0;0,0;8,0;0;-1;8;1;49,5;46,1;35,0;0;136,0;8,0;8,0;0,00;0,00;0;26;52,4;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;11:23:24;1,5;49,0;46,1;1;0;0;40,3;41,1;0,0;20,0;1;0;32;31,8;8,0;0,0;8,0;0;-1;8;1;49,0;46,1;35,0;0;131,9;8,0;8,0;0,00;0,00;0;26;52,4;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;11:24:24;1,5;48,5;46,1;1;0;0;40,2;41,1;0,0;20,0;1;0;32;31,9;8,0;0,0;8,0;0;-1;8;1;48,5;46,1;35,0;0;128,0;8,0;8,0;0,00;0,00;0;26;52,4;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;11:25:24;1,5;48,1;46,1;1;0;0;40,0;41,1;0,0;20,0;1;1;32;31,9;8,0;0,0;8,0;0;-1;8;1;48,1;46,1;35,0;0;124,3;8,0;8,0;0,00;0,00;0;26;52,8;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;11:26:24;1,5;47,7;46,1;1;0;0;39,9;41,1;0,0;20,0;1;1;32;31,8;8,0;0,0;8,0;0;-1;8;1;47,7;46,1;35,0;0;120,6;8,0;8,0;0,00;0,00;0;26;52,7;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;11:27:24;1,5;47,3;46,1;1;0;0;39,9;41,1;0,0;20,0;1;1;32;31,8;8,0;0,0;8,0;0;-1;8;1;47,3;46,1;35,0;0;117,2;8,0;8,0;0,00;0,00;0;26;52,4;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;11:28:24;1,5;46,9;46,1;1;0;0;39,9;41,1;0,0;20,0;1;1;32;31,8;8,0;0,0;8,0;0;-1;8;1;46,9;46,1;35,0;0;114,0;8,0;8,0;0,00;0,00;0;0;48,8;110,0;99;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;11:29:24;1,6;46,5;46,0;1;0;0;40,0;41,0;0,0;20,0;1;1;32;31,8;8,0;0,0;8,0;0;0;8;1;46,5;46,0;35,0;0;111,7;8,0;8,0;0,00;0,00;0;0;43,8;110,0;99;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;11:30:24;1,6;46,0;46,0;1;0;0;39,9;41,0;0,0;20,0;1;1;32;31,8;8,0;0,0;8,0;0;0;8;1;46,0;46,0;35,0;0;110,9;8,0;8,0;0,00;0,00;0;0;43,8;110,0;99;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;11:31:24;1,6;45,5;46,0;1;0;0;39,8;41,0;0,0;20,0;1;0;32;31,8;8,0;0,0;8,0;0;0;8;1;45,5;46,0;35,0;0;110,5;8,0;8,0;0,00;0,00;0;0;43,7;110,0;99;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;11:32:24;1,6;45,0;46,0;1;0;0;39,5;41,0;0,0;20,0;1;0;32;31,8;8,0;0,0;8,0;0;0;8;1;45,0;46,0;35,0;0;109,8;8,0;8,0;0,00;0,00;0;0;43,7;110,0;99;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;11:33:24;1,6;44,6;46,0;1;0;0;39,3;41,0;0,0;20,0;1;0;32;31,7;8,0;0,0;8,0;0;0;8;1;44,6;46,0;35,0;0;109,1;8,0;8,0;0,00;0,00;0;0;43,7;110,0;99;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;11:34:24;1,6;44,3;46,0;1;0;0;39,0;41,0;0,0;20,0;1;0;32;31,7;8,0;0,0;8,0;0;0;8;1;44,3;46,0;35,0;0;108,0;8,0;8,0;0,00;0,00;0;0;43,6;110,0;99;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;11:35:24;1,6;44,0;46,0;1;0;0;38,8;41,0;0,0;20,0;1;0;32;31,7;8,0;0,0;8,0;0;0;8;1;44,0;46,0;35,0;0;106,9;8,0;8,0;0,00;0,00;0;0;43,6;110,0;99;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;11:36:24;1,6;43,7;46,0;1;0;0;38,5;41,0;0,0;20,0;1;0;32;31,6;8,0;0,0;8,0;0;0;8;1;43,7;46,0;35,0;0;105,2;141,8;141,8;70,00;30,00;0;61;120,5;120,0;2;1;0;0;0;1;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;11:37:24;1,7;43,5;45,9;1;0;0;38,2;40,9;0,0;20,0;1;0;32;31,6;8,0;0,0;8,0;0;0;8;1;43,5;45,9;35,0;0;100,6;141,8;141,8;70,00;30,00;0;62;119,7;120,0;2;1;0;0;0;1;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;11:38:24;1,7;43,1;45,9;1;0;0;38,0;40,9;0,0;20,0;1;0;32;31,5;8,0;0,0;8,0;0;0;8;1;43,1;45,9;35,0;0;95,5;141,8;141,8;0,00;0,00;0;61;120,3;120,0;2;0;0;0;0;1;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;11:39:24;1,7;42,8;45,9;1;0;0;37,8;40,9;0,0;20,0;1;0;32;31,5;8,0;0,0;8,0;0;0;8;1;42,8;45,9;35,0;0;90,3;141,8;141,8;0,00;0,00;0;61;121,3;120,0;2;0;0;0;0;1;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;11:40:24;1,7;42,5;45,9;1;0;0;37,6;40,9;0,0;20,0;1;0;32;31,4;8,0;0,0;8,0;0;0;8;1;42,5;45,9;35,0;0;86,0;141,8;141,8;0,00;0,00;0;61;120,3;120,0;2;0;0;0;0;1;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;11:41:24;1,7;42,2;45,9;1;0;0;37,4;40,9;0,0;20,0;1;0;32;31,4;8,0;0,0;8,0;0;0;8;1;42,2;45,9;35,0;0;82,2;141,8;141,8;0,00;0,00;0;61;121,0;120,0;2;0;0;0;0;1;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;11:42:24;1,7;42,0;45,9;1;0;0;37,1;40,9;0,0;20,0;1;0;32;31,3;8,0;0,0;8,0;0;0;8;1;42,0;45,9;35,0;0;78,9;141,8;141,8;0,00;0,00;0;61;120,7;120,0;2;0;0;0;0;1;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;11:43:24;1,7;41,7;45,9;1;0;0;36,9;40,9;0,0;20,0;1;0;32;31,2;8,0;0,0;8,0;0;0;8;1;41,7;45,9;35,0;0;76,0;141,8;141,8;0,00;0,00;0;62;120,9;120,0;2;0;0;0;0;1;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;11:44:24;1,7;41,5;45,9;1;0;0;36,7;40,9;0,0;20,0;1;0;32;31,2;8,0;0,0;8,0;0;0;8;1;41,5;45,9;35,0;0;80,1;141,8;141,8;0,00;0,00;0;63;120,2;120,0;2;0;0;0;0;1;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;11:45:24;1,8;41,5;45,8;1;0;0;36,5;40,8;0,0;20,0;1;0;32;31,1;8,0;0,0;8,0;0;0;8;1;41,5;45,8;35,0;0;114,4;141,8;141,8;0,00;0,00;0;64;120,8;120,0;2;0;0;0;0;1;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;11:46:24;1,8;41,6;45,8;1;0;0;36,4;40,8;0,0;20,0;1;0;32;31,0;8,0;0,0;8,0;0;0;8;1;41,6;45,8;35,0;0;163,3;141,8;141,8;0,00;0,00;0;64;121,5;120,0;3;0;0;0;0;0;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;11:47:24;1,8;41,7;45,8;1;0;0;36,4;40,8;0,0;20,0;1;0;32;31,0;8,0;0,0;8,0;0;0;8;1;41,7;45,8;35,0;0;220,2;141,8;141,8;0,00;0,00;0;63;121,0;120,0;3;0;0;0;0;0;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;11:48:24;1,8;41,8;45,8;1;0;0;36,5;40,8;0,0;20,0;1;0;32;30,9;8,0;0,0;8,0;0;0;8;1;41,8;45,8;35,0;0;265,8;141,8;141,8;0,00;0,00;0;64;120,0;120,0;3;0;0;0;0;0;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;11:49:24;1,8;41,9;45,8;1;0;0;36,5;40,8;0,0;20,0;1;0;32;30,8;8,0;0,0;8,0;0;0;8;1;41,9;45,8;35,0;0;286,7;141,8;141,8;0,00;0,00;0;64;119,6;120,0;3;0;0;0;0;0;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;11:50:24;1,8;41,9;45,8;1;0;0;36,6;40,8;0,0;20,0;1;0;32;30,8;8,0;0,0;8,0;0;0;8;1;41,9;45,8;35,0;0;288,8;141,8;141,8;0,00;0,00;0;63;120,6;120,0;3;0;0;0;0;0;100;1;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;11:51:24;1,9;41,8;45,7;1;0;0;36,6;40,7;0,0;20,0;1;0;32;30,7;8,0;0,0;8,0;0;0;8;1;41,8;45,7;35,0;82;288,4;367,6;830,0;45,78;80,00;0;54;91,7;92,0;4;0;0;1;0;0;100;1;0;0;0;0;1;0;0;180;0;0;0;0;0;
10.12.2020;11:52:24;1,9;42,1;45,7;1;0;0;36,7;40,7;0,0;20,0;1;0;32;30,6;8,0;0,0;8,0;0;0;8;1;42,2;45,7;35,0;78;350,3;438,1;820,0;42,55;80,00;0;54;90,8;90,0;4;0;0;0;0;0;100;1;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;11:53:24;1,9;43,0;45,7;1;0;0;37,0;40,7;0,0;20,0;1;0;32;30,5;8,0;0,0;8,0;0;0;8;1;43,0;45,7;35,0;74;467,6;496,3;810,0;38,57;80,00;0;53;89,4;87,0;4;1;0;0;0;0;100;1;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;11:54:24;1,9;43,7;45,7;1;0;0;37,4;40,7;0,0;20,0;1;0;32;30,4;8,0;0,0;8,0;0;0;8;1;43,7;45,7;35,0;74;546,1;544,5;810,0;37,53;80,00;0;53;88,1;87,0;4;1;0;0;0;0;100;1;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;11:55:24;1,9;44,0;45,7;1;0;0;37,9;40,7;0,0;20,0;1;1;32;30,4;8,0;0,0;8,0;0;0;8;1;44,0;45,7;35,0;70;588,3;584,6;800,0;34,94;80,00;0;53;84,6;84,0;4;0;0;0;0;0;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;11:56:24;2,0;44,7;45,6;1;0;0;38,4;40,6;0,0;20,0;1;1;32;30,3;8,0;0,0;8,0;0;0;8;1;44,7;45,6;35,0;70;620,9;618,2;800,0;34,97;80,00;0;53;84,9;84,0;4;0;0;0;0;0;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;11:57:24;2,0;45,1;45,6;1;0;0;39,0;40,6;0,0;20,0;1;1;32;30,2;8,0;0,0;8,0;0;0;8;1;45,1;45,6;35,0;66;627,4;645,3;790,0;33,37;80,00;0;52;82,4;82,0;4;0;0;0;0;0;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;11:58:24;2,0;45,4;45,6;1;0;0;39,4;40,6;0,0;20,0;1;1;32;30,1;8,0;0,0;8,0;0;0;8;1;45,4;45,6;35,0;66;634,1;667,5;790,0;34,40;80,00;0;51;83,0;82,0;4;1;0;0;0;0;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;11:59:24;2,0;45,8;45,6;1;0;0;39,8;40,6;0,0;20,0;1;1;32;30,0;8,0;0,0;8,0;0;0;8;1;45,8;45,6;35,0;66;635,1;686,2;790,0;35,77;80,00;0;52;82,6;82,0;4;0;0;0;0;0;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;12:00:24;2,0;46,2;45,6;1;0;0;40,2;40,6;0,0;20,0;1;0;32;30,0;8,0;0,0;8,0;0;0;8;1;46,2;45,6;35,0;58;638,5;699,2;760,0;32,06;80,00;0;49;78,7;78,0;4;0;0;0;0;0;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;12:01:24;2,1;46,6;45,5;1;0;0;40,5;40,5;0,0;20,0;1;0;32;29,9;8,0;0,0;8,0;0;0;8;1;46,6;45,5;35,0;58;650,2;708,5;760,0;32,87;80,00;0;49;78,7;78,0;4;1;0;0;0;0;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;12:02:24;2,1;47,1;45,5;1;0;0;40,9;40,5;0,0;20,0;1;0;32;29,8;8,0;0,0;8,0;0;0;8;1;47,1;45,5;35,0;54;655,7;715,3;740,0;29,32;80,00;0;48;72,3;73,0;4;0;0;1;0;0;100;0;0;0;0;0;1;0;0;180;0;0;0;0;0;
10.12.2020;12:03:24;2,1;47,5;45,5;1;0;0;41,2;40,5;0,0;20,0;1;0;32;29,8;8,0;0,0;8,0;0;0;8;1;47,5;45,5;35,0;54;655,4;719,1;740,0;30,40;80,00;0;47;72,2;73,0;4;0;0;1;0;0;100;0;0;0;0;0;0;0;0;180;0;0;0;0;0;
10.12.2020;12:04:24;2,1;47,8;45,5;1;0;0;41,6;40,5;0,0;20,0;1;-1;32;29,7;8,0;0,0;8,0;0;0;8;1;47,8;45,5;35,0;54;650,1;722,3;740,0;31,84;80,00;0;47;73,6;73,0;4;1;0;0;0;0;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;12:05:24;2,1;48,2;45,5;1;0;0;41,8;40,5;0,0;20,0;1;-1;32;29,6;8,0;0,0;8,0;0;0;8;1;48,2;45,5;35,0;50;662,5;723,0;720,0;28,89;80,00;0;45;71,0;70,0;4;0;0;0;0;0;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;12:06:24;2,2;48,6;45,4;1;0;0;42,0;40,4;0,0;20,0;1;-1;32;29,6;8,0;0,0;8,0;0;0;8;1;48,6;45,4;35,0;46;670,8;722,0;710,0;24,69;80,00;0;45;69,7;69,0;4;1;0;0;0;0;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
