Datum ;Zeit ;AT [°C];KT Ist [°C];KT Soll [°C];BR ;Sperrzeit ;PE1_BR1 ;HK1 VL Ist[°C];HK1 VL Soll[°C];HK1 RT Ist[°C];HK1 RT Soll[°C];HK1 Pumpe;HK1 Mischer;HK1 Status;HK2 VL Ist[°C];HK2 VL Soll[°C];HK2 RT Ist[°C];HK2 RT Soll[°C];HK2 Pumpe;HK2 Mischer;HK2 Status;Zubrp1 Pumpe;PE1 KT[°C];PE1 KT_SOLL[°C];PE1 UW Freigabe[°C];PE1 Modulation[%];PE1 FRT Ist[°C];PE1 FRT Soll[°C];PE1 FRT End[°C];PE1 Einschublaufzeit[zs];PE1 Pausenzeit[zs];PE1 Luefterdrehzahl[%];PE1 Saugzugdrehzahl[%];PE1 Unterdruck Ist[EH];PE1 Unterdruck Soll[EH];PE1 Status;PE1 Motor ES;PE1 Motor RA;PE1 Motor RES1;PE1 Motor TURBINE;PE1 Motor ZUEND;PE1 Motor UW[%];PE1 Motor AV;PE1 Motor RES2;PE1 Motor MA;PE1 Motor RM;PE1 Motor SM;PE1 CAP RA;PE1 CAP ZB;PE1 AK;PE1 Saug-Int[min];PE1 DigIn1;PE1 DigIn2;Fehler1 ;Fehler2 ;Fehler3 ;
10.12.2020;12:07:24;2,2;49,0;45,4;1;0;0;42,3;40,4;0,0;20,0;1;-1;32;29,6;8,0;0,0;8,0;0;0;8;1;49,0;45,4;35,0;42;672,6;719,8;690,0;18,20;80,00;0;43;68,0;65,0;4;0;0;1;0;0;100;0;0;0;0;0;1;0;0;180;0;0;0;0;0;
10.12.2020;12:08:24;2,2;49,3;45,4;1;0;0;42,5;40,4;0,0;20,0;1;-1;32;29,6;8,0;0,0;8,0;0;0;8;1;49,3;45,4;35,0;42;668,8;715,2;690,0;18,19;80,00;0;42;65,7;65,0;4;1;0;0;0;0;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;12:09:24;2,2;49,6;45,4;1;0;0;42,3;40,4;0,0;20,0;1;-1;32;29,5;8,0;0,0;8,0;0;0;8;1;49,6;45,4;35,0;42;658,0;711,3;690,0;18,20;80,00;0;42;65,5;65,0;4;0;0;0;0;0;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;12:10:24;2,3;50,0;45,3;1;0;0;42,1;40,3;0,0;20,0;1;-1;32;29,5;8,0;0,0;8,0;0;0;8;1;50,0;45,3;35,0;38;638,1;707,9;680,0;15,60;80,00;0;41;65,1;64,0;4;0;0;1;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;12:11:24;2,3;50,4;45,3;1;0;0;41,6;40,3;0,0;20,0;1;-1;32;29,5;8,0;0,0;8,0;1;-1;4104;1;50,4;45,3;35,0;34;619,4;702,4;660,0;13,00;80,00;0;40;64,9;64,0;4;0;0;0;0;0;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;12:12:24;2,3;50,9;45,3;1;0;0;41,1;40,3;0,0;20,0;1;-1;32;29,5;8,0;0,0;8,0;1;-1;4104;1;50,9;45,3;35,0;34;606,7;695,7;660,0;11,44;80,00;0;40;64,7;64,0;4;1;0;0;0;0;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;12:13:24;2,3;51,6;45,3;1;0;0;40,7;40,3;0,0;20,0;1;0;32;29,7;8,0;0,0;8,0;1;-1;4104;1;51,6;45,3;35,0;30;611,9;685,7;630,0;10,40;80,00;0;40;63,9;63,0;4;0;0;0;0;0;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;12:14:24;2,4;52,1;45,2;1;0;0;40,3;40,2;0,0;20,0;1;0;32;29,9;8,0;0,0;8,0;1;-1;4104;1;52,1;45,2;35,0;30;600,2;677,5;630,0;10,40;80,00;0;40;63,0;63,0;4;0;0;0;0;0;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;12:15:24;2,4;52,5;45,2;1;0;0;40,1;40,2;0,0;20,0;1;0;32;30,1;8,0;0,0;8,0;1;-1;4104;1;52,5;45,2;35,0;30;586,0;670,3;630,0;10,40;80,00;0;39;63,8;63,0;4;0;0;0;0;0;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;12:16:24;2,4;52,9;45,2;1;0;0;39,8;40,2;0,0;20,0;1;0;32;30,4;8,0;0,0;8,0;0;-1;8;1;52,9;45,2;35,0;34;581,0;664,6;660,0;11,41;80,00;0;40;63,9;64,0;4;0;0;0;0;0;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;12:17:24;2,4;53,4;45,2;1;0;0;39,8;40,2;0,0;20,0;1;0;32;30,3;8,0;0,0;8,0;0;-1;8;1;53,4;8,0;35,0;0;578,4;8,0;8,0;40,00;80,00;0;64;109,3;110,0;5;0;0;0;0;0;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;12:18:24;2,5;54,4;45,1;1;0;0;39,8;40,1;0,0;20,0;1;0;32;30,4;8,0;0,0;8,0;0;-1;8;1;54,4;8,0;35,0;0;611,3;8,0;8,0;40,00;80,00;0;65;110,9;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;12:19:24;2,5;55,1;45,1;1;0;0;39,8;40,1;0,0;20,0;1;0;32;30,4;8,0;0,0;8,0;0;-1;8;1;55,1;8,0;35,0;0;601,2;8,0;8,0;0,00;0,00;0;62;111,6;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;12:20:24;2,5;55,1;45,1;1;0;0;40,0;40,1;0,0;20,0;1;0;32;30,5;8,0;0,0;8,0;0;-1;8;1;55,1;8,0;35,0;0;531,8;8,0;8,0;0,00;0,00;0;61;110,8;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;12:21:24;2,5;54,9;45,1;1;0;0;40,0;40,1;0,0;20,0;1;0;32;30,5;8,0;0,0;8,0;0;-1;8;1;54,9;8,0;35,0;0;460,0;8,0;8,0;0,00;0,00;0;60;110,6;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;12:22:24;2,5;54,8;45,1;1;0;0;40,0;40,1;0,0;20,0;1;0;32;30,6;8,0;0,0;8,0;0;-1;8;1;54,8;8,0;35,0;0;399,5;8,0;8,0;0,00;0,00;0;60;110,9;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;12:23:24;2,6;54,7;45,0;1;0;0;40,0;40,0;0,0;20,0;1;0;32;30,7;8,0;0,0;8,0;0;-1;8;1;54,7;8,0;35,0;0;352,0;8,0;8,0;0,00;0,00;0;60;110,4;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;12:24:24;2,6;54,5;45,0;1;0;0;40,2;40,0;0,0;20,0;1;0;32;30,7;8,0;0,0;8,0;0;-1;8;1;54,5;8,0;35,0;0;314,3;8,0;8,0;0,00;0,00;0;31;57,6;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;12:25:24;2,6;54,2;45,0;1;0;0;40,1;40,0;0,0;20,0;1;0;32;30,8;8,0;0,0;8,0;0;-1;8;1;54,2;8,0;35,0;0;286,9;8,0;8,0;0,00;0,00;0;26;53,0;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;12:26:24;2,6;53,9;45,0;1;0;0;40,1;40,0;0,0;20,0;1;0;32;30,9;8,0;0,0;8,0;0;-1;8;1;53,9;8,0;35,0;0;265,3;8,0;8,0;0,00;0,00;0;26;52,6;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;12:27:24;2,6;53,6;45,0;1;0;0;40,1;40,0;0,0;20,0;1;0;32;31,0;8,0;0,0;8,0;0;-1;8;1;53,6;8,0;35,0;0;247,6;8,0;8,0;0,00;0,00;0;26;52,5;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;12:28:24;2,7;53,3;44,9;1;0;0;40,0;39,9;0,0;20,0;1;0;32;31,0;8,0;0,0;8,0;0;-1;8;1;53,3;8,0;35,0;0;232,3;8,0;8,0;0,00;0,00;0;26;52,5;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;12:29:24;2,7;53,0;44,9;1;0;0;40,0;39,9;0,0;20,0;1;0;32;31,0;8,0;0,0;8,0;0;-1;8;1;53,0;8,0;35,0;0;218,9;8,0;8,0;0,00;0,00;0;26;52,9;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;12:30:24;2,7;52,8;44,9;1;0;0;39,9;39,9;0,0;20,0;1;0;32;31,1;8,0;0,0;8,0;0;-1;8;1;52,8;44,9;35,0;0;207,2;8,0;8,0;0,00;0,00;0;26;52,8;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;12:31:24;2,7;52,5;44,9;1;0;0;39,8;39,9;0,0;20,0;1;0;32;31,1;8,0;0,0;8,0;0;-1;8;1;52,5;44,9;35,0;0;196,4;8,0;8,0;0,00;0,00;0;26;52,3;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;12:32:24;2,7;52,1;44,9;1;0;0;39,7;39,9;0,0;20,0;1;0;32;31,2;8,0;0,0;8,0;0;-1;8;1;52,1;44,9;35,0;0;187,4;8,0;8,0;0,00;0,00;0;26;52,5;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;12:33:24;2,8;51,9;44,8;1;0;0;39,5;39,8;0,0;20,0;1;0;32;31,2;8,0;0,0;8,0;0;-1;8;1;51,9;44,8;35,0;0;179,3;8,0;8,0;0,00;0,00;0;26;52,3;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;12:34:24;2,8;51,6;44,8;1;0;0;39,4;39,8;0,0;20,0;1;0;32;31,3;8,0;0,0;8,0;0;0;8;1;51,6;44,8;35,0;0;172,0;8,0;8,0;0,00;0,00;0;26;52,5;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;12:35:24;2,8;51,4;44,8;1;0;0;39,2;39,8;0,0;20,0;1;0;32;31,3;8,0;0,0;8,0;0;0;8;1;51,4;44,8;35,0;0;165,0;8,0;8,0;0,00;0,00;0;26;52,2;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;12:36:24;2,8;51,1;44,8;1;0;0;39,1;39,8;0,0;20,0;1;0;32;31,4;8,0;0,0;8,0;0;0;8;1;51,1;44,8;35,0;0;158,8;8,0;8,0;0,00;0,00;0;26;52,3;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;12:37:24;2,9;50,7;44,7;1;0;0;38,9;39,7;0,0;20,0;1;0;32;31,3;8,0;0,0;8,0;0;0;8;1;50,7;44,7;35,0;0;153,0;8,0;8,0;0,00;0,00;0;26;52,3;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;12:38:24;2,9;50,4;44,7;1;0;0;38,8;39,7;0,0;20,0;1;0;32;31,4;8,0;0,0;8,0;0;0;8;1;50,4;44,7;35,0;0;147,8;8,0;8,0;0,00;0,00;0;26;52,3;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;12:39:24;2,9;50,2;44,7;1;0;0;38,7;39,7;0,0;20,0;1;0;32;31,4;8,0;0,0;8,0;0;0;8;1;50,2;44,7;35,0;0;142,8;8,0;8,0;0,00;0,00;0;26;52,7;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;12:40:24;2,9;49,9;44,7;1;0;0;38,5;39,7;0,0;20,0;1;1;32;31,4;8,0;0,0;8,0;0;0;8;1;49,9;44,7;35,0;0;138,2;8,0;8,0;0,00;0,00;0;26;52,4;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;12:41:24;3,0;49,5;44,6;1;0;0;38,4;39,6;0,0;20,0;1;1;32;31,4;8,0;0,0;8,0;0;0;8;1;49,5;44,6;35,0;0;133,9;8,0;8,0;0,00;0,00;0;26;52,2;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;12:42:24;3,0;49,2;44,6;1;0;0;38,3;39,6;0,0;20,0;1;1;32;31,4;8,0;0,0;8,0;0;0;8;1;49,2;44,6;35,0;0;129,9;8,0;8,0;0,00;0,00;0;26;52,7;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;12:43:24;3,0;48,9;44,6;1;0;0;38,3;39,6;0,0;20,0;1;1;32;31,4;8,0;0,0;8,0;0;0;8;1;48,9;44,6;35,0;0;126,1;8,0;8,0;0,00;0,00;0;26;52,3;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;12:44:24;3,0;48,6;44,6;1;0;0;38,6;39,6;0,0;20,0;1;1;32;31,4;8,0;0,0;8,0;0;0;8;1;48,6;44,6;35,0;0;122,7;8,0;8,0;0,00;0,00;0;26;52,4;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;12:45:24;3,1;48,2;44,5;1;0;0;38,7;39,5;0,0;20,0;1;0;32;31,4;8,0;0,0;8,0;0;0;8;1;48,2;44,5;35,0;0;119,4;8,0;8,0;0,00;0,00;0;26;52,4;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;12:46:24;3,1;47,7;44,5;1;0;0;38,8;39,5;0,0;20,0;1;0;32;31,4;8,0;0,0;8,0;0;0;8;1;47,7;44,5;35,0;0;116,1;8,0;8,0;0,00;0,00;0;26;52,5;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;12:47:24;3,1;47,1;44,5;1;0;0;38,8;39,5;0,0;20,0;1;0;32;31,3;8,0;0,0;8,0;0;0;8;1;47,1;44,5;35,0;0;113,0;8,0;8,0;0,00;0,00;0;0;44,2;110,0;99;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;12:48:24;3,1;46,8;44,5;1;0;0;38,7;39,5;0,0;20,0;1;0;32;31,3;8,0;0,0;8,0;0;0;8;1;46,8;44,5;35,0;0;111,5;8,0;8,0;0,00;0,00;0;0;44,2;110,0;99;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;12:49:24;3,1;46,4;44,5;1;0;0;38,7;39,5;0,0;20,0;1;0;32;31,3;8,0;0,0;8,0;0;0;8;1;46,4;44,5;35,0;0;110,4;8,0;8,0;0,00;0,00;0;0;44,1;110,0;99;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;12:50:24;3,2;46,0;44,4;1;0;0;38,4;39,4;0,0;20,0;1;0;32;31,3;8,0;0,0;8,0;0;0;8;1;46,0;44,4;35,0;0;109,2;8,0;8,0;0,00;0,00;0;0;44,1;110,0;99;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;12:51:24;3,2;45,6;44,4;1;0;0;38,3;39,4;0,0;20,0;1;0;32;31,3;8,0;0,0;8,0;0;0;8;1;45,6;44,4;35,0;0;108,1;8,0;8,0;0,00;0,00;0;0;44,0;110,0;99;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;12:52:24;3,2;45,3;44,4;1;0;0;38,0;39,4;0,0;20,0;1;0;32;31,2;8,0;0,0;8,0;0;0;8;1;45,3;44,4;35,0;0;107,0;8,0;8,0;0,00;0,00;0;0;44,0;110,0;99;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;12:53:24;3,2;45,0;44,4;1;0;0;37,8;39,4;0,0;20,0;1;0;32;31,2;8,0;0,0;8,0;0;0;8;1;45,0;44,4;35,0;0;105,7;8,0;8,0;0,00;0,00;0;0;43,9;110,0;99;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;12:54:24;3,2;44,7;44,4;1;0;0;37,6;39,4;0,0;20,0;1;0;32;31,2;8,0;0,0;8,0;0;0;8;1;44,7;44,4;35,0;0;104,5;8,0;8,0;0,00;0,00;0;0;43,9;110,0;99;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;12:55:24;3,3;44,5;44,3;1;0;0;37,4;39,3;0,0;20,0;1;0;32;31,2;8,0;0,0;8,0;0;0;8;1;44,5;44,3;35,0;0;103,3;8,0;8,0;0,00;0,00;0;0;43,8;110,0;99;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;12:56:24;3,3;44,1;44,3;1;0;0;37,1;39,3;0,0;20,0;1;0;32;31,1;8,0;0,0;8,0;0;0;8;1;44,1;44,3;35,0;0;101,7;8,0;8,0;0,00;0,00;0;0;43,7;110,0;99;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;12:57:24;3,3;43,8;44,3;1;0;0;37,0;39,3;0,0;20,0;1;0;32;31,1;8,0;0,0;8,0;0;0;8;1;43,8;44,3;35,0;0;100,5;8,0;8,0;0,00;0,00;0;0;43,7;110,0;99;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;12:58:24;3,3;43,5;44,3;1;0;0;36,8;39,3;0,0;20,0;1;0;32;31,0;8,0;0,0;8,0;0;0;8;1;43,5;44,3;35,0;0;99,0;8,0;8,0;0,00;0,00;0;0;43,7;110,0;99;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;12:59:24;3,3;43,3;44,3;1;0;0;36,6;39,3;0,0;20,0;1;0;32;30,9;8,0;0,0;8,0;0;0;8;1;43,3;44,3;35,0;0;97,6;8,0;8,0;0,00;0,00;0;0;43,6;110,0;99;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;13:00:24;3,3;43,0;44,3;1;0;0;36,4;39,3;0,0;20,0;1;0;32;30,9;8,0;0,0;8,0;0;0;8;1;43,0;44,3;35,0;0;96,3;8,0;8,0;0,00;0,00;0;0;43,7;110,0;99;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;13:01:24;3,4;42,8;44,2;1;0;0;36,3;39,2;0,0;20,0;1;0;32;30,8;8,0;0,0;8,0;0;0;8;1;42,8;44,2;35,0;0;94,9;8,0;8,0;0,00;0,00;0;0;43,7;110,0;99;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;13:02:24;3,4;42,6;44,2;1;0;0;36,1;39,2;0,0;20,0;1;0;32;30,7;8,0;0,0;8,0;0;0;8;1;42,6;44,2;35,0;0;93,6;8,0;8,0;0,00;0,00;0;0;43,6;110,0;99;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;13:03:24;3,4;42,3;44,2;1;0;0;36,0;39,2;0,0;20,0;1;0;32;30,7;8,0;0,0;8,0;0;0;8;1;42,3;44,2;35,0;0;92,4;8,0;8,0;0,00;0,00;0;0;43,6;110,0;99;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;13:04:24;3,4;42,0;44,2;1;0;0;35,7;39,2;0,0;20,0;1;0;32;30,6;8,0;0,0;8,0;0;0;8;1;42,0;44,2;35,0;0;91,3;126,9;126,9;70,00;30,00;0;60;120,4;120,0;2;1;0;0;0;1;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;13:05:24;3,4;41,7;44,2;1;0;0;35,6;39,2;0,0;20,0;1;0;32;30,6;8,0;0,0;8,0;0;0;8;1;41,7;44,2;35,0;0;87,9;126,9;126,9;70,00;30,00;0;60;121,9;120,0;2;1;0;0;0;1;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;13:06:24;3,4;41,5;44,2;1;0;0;35,5;39,2;0,0;20,0;1;0;32;30,5;8,0;0,0;8,0;0;0;8;1;41,5;44,2;35,0;0;84,0;126,9;126,9;0,00;0,00;0;60;120,7;120,0;2;0;0;0;0;1;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;13:07:24;3,5;41,3;44,1;1;0;0;35,4;39,1;0,0;20,0;1;0;32;30,4;8,0;0,0;8,0;0;0;8;1;41,2;44,1;35,0;0;80,0;126,9;126,9;0,00;0,00;0;60;119,7;120,0;2;0;0;0;0;1;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;13:08:24;3,5;41,0;44,1;1;0;0;35,2;39,1;0,0;20,0;1;0;32;30,4;8,0;0,0;8,0;0;0;8;1;41,0;44,1;35,0;0;76,5;126,9;126,9;0,00;0,00;0;60;120,9;120,0;2;0;0;0;0;1;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;13:09:24;3,5;40,8;44,1;1;0;0;35,1;39,1;0,0;20,0;1;0;32;30,3;8,0;0,0;8,0;0;0;8;1;40,8;44,1;35,0;0;73,6;126,9;126,9;0,00;0,00;0;61;119,6;120,0;2;0;0;0;0;1;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;13:10:24;3,5;40,6;44,1;1;0;0;35,0;39,1;0,0;20,0;1;0;32;30,2;8,0;0,0;8,0;0;0;8;1;40,6;44,1;35,0;0;73,7;126,9;126,9;0,00;0,00;0;62;120,9;120,0;2;0;0;0;0;1;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;13:11:24;3,5;40,6;44,1;1;0;0;34,9;39,1;0,0;20,0;1;0;32;30,2;8,0;0,0;8,0;0;0;8;1;40,6;44,1;35,0;0;102,8;126,9;126,9;0,00;0,00;0;63;120,8;120,0;2;0;0;0;0;1;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;13:12:24;3,5;40,9;44,1;1;0;0;34,7;39,1;0,0;20,0;1;0;32;30,1;8,0;0,0;8,0;0;0;8;1;40,9;44,1;35,0;0;163,5;126,9;126,9;0,00;0,00;0;63;120,8;120,0;3;0;0;0;0;0;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;13:13:24;3,5;40,9;44,1;1;0;0;34,7;39,1;0,0;20,0;1;0;32;30,0;8,0;0,0;8,0;0;0;8;1;40,9;44,1;35,0;0;209,7;126,9;126,9;0,00;0,00;0;63;120,4;120,0;3;0;0;0;0;0;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;13:14:24;3,5;41,0;44,1;1;0;0;34,7;39,1;0,0;20,0;1;0;32;29,9;8,0;0,0;8,0;0;0;8;1;41,0;44,1;35,0;0;239,3;126,9;126,9;0,00;0,00;0;64;120,1;120,0;3;0;0;0;0;0;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;13:15:24;3,6;41,1;44,0;1;0;0;34,6;39,0;0,0;20,0;1;0;32;29,8;8,0;0,0;8,0;0;0;8;1;41,1;44,0;35,0;0;260,4;126,9;126,9;0,00;0,00;0;64;121,3;120,0;3;0;0;0;0;0;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;13:16:24;3,6;41,2;44,0;1;0;0;34,7;39,0;0,0;20,0;1;0;32;29,7;8,0;0,0;8,0;1;-1;4104;1;41,2;44,0;35,0;0;268,6;126,9;126,9;0,00;0,00;0;64;119,4;120,0;3;0;0;0;0;0;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;13:17:24;3,6;41,2;44,0;1;0;0;34,7;39,0;0,0;20,0;1;0;32;29,7;8,0;0,0;8,0;1;-1;4104;1;41,2;44,0;35,0;78;268,5;308,8;820,0;37,80;80,00;0;53;91,3;90,0;4;0;0;0;0;0;100;1;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;13:18:24;3,6;41,5;44,0;1;0;0;34,7;39,0;0,0;20,0;1;0;32;29,7;8,0;0,0;8,0;1;-1;4104;1;41,5;44,0;35,0;78;303,9;386,7;820,0;40,55;80,00;0;54;89,9;90,0;4;0;0;0;0;0;100;1;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;13:19:24;3,6;42,1;44,0;1;0;0;34,9;39,0;0,0;20,0;1;0;32;29,8;8,0;0,0;8,0;1;-1;4104;1;42,1;44,0;35,0;74;399,8;453,0;810,0;37,99;80,00;0;53;88,4;87,0;4;1;0;0;0;0;100;1;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;13:20:24;3,6;42,9;44,0;1;0;0;35,1;39,0;0,0;20,0;1;0;32;29,9;8,0;0,0;8,0;1;-1;4104;1;42,9;44,0;35,0;74;497,8;507,4;810,0;36,71;80,00;0;54;87,8;87,0;4;0;0;0;0;0;100;1;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;13:21:24;3,6;43,6;44,0;1;0;0;35,5;39,0;0,0;20,0;1;1;32;30,0;8,0;0,0;8,0;0;-1;8;1;43,7;44,0;35,0;70;554,8;552,4;800,0;33,72;80,00;0;52;84,9;84,0;4;0;0;0;0;0;100;1;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;13:22:24;3,6;44,4;44,0;1;0;0;35,9;39,0;0,0;20,0;1;1;32;29,8;8,0;0,0;8,0;0;-1;8;1;44,4;44,0;35,0;66;599,4;590,1;790,0;30,89;80,00;0;51;83,3;82,0;4;1;0;0;0;0;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;13:23:24;3,6;44,8;44,0;1;0;0;36,6;39,0;0,0;20,0;1;1;32;29,7;8,0;0,0;8,0;0;-1;8;1;44,8;44,0;35,0;66;608,6;620,6;790,0;31,76;80,00;0;51;81,6;82,0;4;0;0;0;0;0;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;13:24:24;3,6;45,1;44,0;1;0;0;37,1;39,0;0,0;20,0;1;1;32;29,7;8,0;0,0;8,0;0;-1;8;1;45,1;44,0;35,0;62;610,4;645,8;780,0;30,58;80,00;0;50;80,4;79,0;4;0;0;0;0;0;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;13:25:24;3,6;45,4;44,0;1;0;0;37,7;39,0;0,0;20,0;1;1;32;29,6;8,0;0,0;8,0;0;-1;8;1;45,4;44,0;35,0;58;614,6;664,8;760,0;29,32;80,00;0;49;78,6;78,0;4;1;0;0;0;0;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;13:26:24;3,7;45,6;43,9;1;0;0;38,3;38,9;0,0;20,0;1;0;32;29,7;8,0;0,0;8,0;0;-1;8;1;45,6;43,9;35,0;54;619,0;676,9;740,0;25,96;80,00;0;47;72,8;73,0;4;0;0;1;0;0;100;0;0;0;0;0;1;0;0;180;0;0;0;0;0;
10.12.2020;13:27:24;3,7;45,8;43,9;1;0;0;38,8;38,9;0,0;20,0;1;0;32;29,7;8,0;0,0;8,0;0;-1;8;1;45,8;43,9;35,0;54;618,9;686,5;740,0;27,32;80,00;0;47;72,9;73,0;4;0;0;0;0;0;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;13:28:24;3,7;46,1;43,9;1;0;0;39,0;38,9;0,0;20,0;1;0;32;29,6;8,0;0,0;8,0;0;-1;8;1;46,1;43,9;35,0;50;618,7;693,0;720,0;25,21;80,00;0;45;71,2;70,0;4;1;0;0;0;0;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;13:29:24;3,7;46,5;43,9;1;0;0;39,4;38,9;0,0;20,0;1;0;32;29,6;8,0;0,0;8,0;0;-1;8;1;46,5;43,9;35,0;50;624,9;697,1;720,0;26,24;80,00;0;45;70,7;70,0;4;0;0;0;0;0;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;13:30:24;3,7;46,9;43,9;1;0;0;39,7;38,9;0,0;20,0;1;0;32;29,5;8,0;0,0;8,0;0;-1;8;1;46,9;43,9;35,0;50;632,4;700,6;720,0;27,16;80,00;0;45;70,6;70,0;4;0;0;0;0;0;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;13:31:24;3,7;47,4;43,9;1;0;0;40,1;38,9;0,0;20,0;1;-1;32;29,5;8,0;0,0;8,0;0;-1;8;1;47,4;43,9;35,0;42;647,9;700,8;690,0;18,20;80,00;0;42;66,5;65,0;4;0;0;1;0;0;100;0;0;0;0;0;1;0;0;180;0;0;0;0;0;
10.12.2020;13:32:24;3,7;47,7;43,9;1;0;0;40,4;38,9;0,0;20,0;1;-1;32;29,5;8,0;0,0;8,0;0;-1;8;1;47,7;43,9;35,0;42;642,2;699,2;690,0;18,20;80,00;0;41;65,3;65,0;4;0;0;0;0;0;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;13:33:24;3,7;47,9;43,9;1;0;0;40,4;38,9;0,0;20,0;1;-1;32;29,4;8,0;0,0;8,0;0;-1;8;1;47,9;43,9;35,0;42;632,9;697,8;690,0;18,20;80,00;0;41;65,5;65,0;4;0;0;0;0;0;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;13:34:24;3,7;48,3;43,9;1;0;0;40,4;38,9;0,0;20,0;1;-1;32;29,4;8,0;0,0;8,0;0;-1;8;1;48,3;43,9;35,0;38;632,4;695,3;680,0;15,60;80,00;0;40;64,8;64,0;4;0;0;0;0;0;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;13:35:24;3,7;48,7;43,9;1;0;0;40,1;38,9;0,0;20,0;1;-1;32;29,4;8,0;0,0;8,0;0;-1;8;1;48,7;43,9;35,0;38;628,1;692,9;680,0;15,60;80,00;0;41;64,5;64,0;4;0;0;0;0;0;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;13:36:24;3,7;49,3;43,9;1;0;0;39,7;38,9;0,0;20,0;1;-1;32;29,3;8,0;0,0;8,0;0;-1;8;1;49,3;43,9;35,0;30;619,2;685,8;630,0;10,40;80,00;0;40;64,1;63,0;4;0;0;0;0;0;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;13:37:24;3,7;49,7;43,9;1;0;0;39,4;38,9;0,0;20,0;1;0;32;29,4;8,0;0,0;8,0;0;-1;8;1;49,7;43,9;35,0;30;601,8;677,2;630,0;10,40;80,00;0;39;63,3;63,0;4;0;0;0;0;0;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;13:38:24;3,7;50,2;43,9;1;0;0;39,2;38,9;0,0;20,0;1;0;32;29,4;8,0;0,0;8,0;0;-1;8;1;50,2;43,9;35,0;30;590,3;670,2;630,0;10,40;80,00;0;39;63,5;63,0;4;0;0;0;0;0;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;13:39:24;3,7;50,5;43,9;1;0;0;38,9;38,9;0,0;20,0;1;0;32;29,4;8,0;0,0;8,0;0;0;8;1;50,5;43,9;35,0;30;580,2;664,0;630,0;10,40;80,00;0;39;63,5;63,0;4;0;0;0;0;0;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;13:40:24;3,7;50,9;43,9;1;0;0;38,7;38,9;0,0;20,0;1;0;32;29,4;8,0;0,0;8,0;0;0;8;1;50,9;43,9;35,0;30;569,2;658,7;630,0;10,40;80,00;0;39;63,5;63,0;4;0;0;0;0;0;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;13:41:24;3,7;51,3;43,9;1;0;0;38,7;38,9;0,0;20,0;1;0;32;29,4;8,0;0,0;8,0;0;0;8;1;51,3;43,9;35,0;30;569,0;654,5;630,0;10,40;80,00;0;39;63,9;63,0;4;0;0;0;0;0;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;13:42:24;3,7;51,7;43,9;1;0;0;38,7;38,9;0,0;20,0;1;0;32;29,4;8,0;0,0;8,0;0;0;8;1;51,7;43,9;35,0;30;579,1;650,7;630,0;10,40;80,00;0;39;63,2;63,0;4;0;0;0;0;0;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;13:43:24;3,7;52,0;43,9;1;0;0;38,8;38,9;0,0;20,0;1;0;32;29,4;8,0;0,0;8,0;0;0;8;1;52,0;8,0;35,0;0;584,1;8,0;8,0;40,00;80,00;0;64;109,7;110,0;5;1;0;0;0;0;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;13:44:24;3,7;52,9;43,9;1;0;0;38,9;38,9;0,0;20,0;1;0;32;29,4;8,0;0,0;8,0;0;0;8;1;52,9;8,0;35,0;0;603,4;8,0;8,0;40,00;80,00;0;64;111,4;110,0;5;1;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;13:45:24;3,7;53,5;43,9;1;0;0;39,2;38,9;0,0;20,0;1;0;32;29,5;8,0;0,0;8,0;0;0;8;1;53,5;8,0;35,0;0;592,6;8,0;8,0;0,00;0,00;0;62;111,4;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;13:46:24;3,7;53,5;43,9;1;0;0;39,3;38,9;0,0;20,0;1;0;32;29,5;8,0;0,0;8,0;0;0;8;1;53,5;8,0;35,0;0;522,9;8,0;8,0;0,00;0,00;0;61;112,2;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;13:47:24;3,7;53,3;43,9;1;0;0;39,4;38,9;0,0;20,0;1;0;32;29,5;8,0;0,0;8,0;0;0;8;1;53,3;8,0;35,0;0;451,3;8,0;8,0;0,00;0,00;0;61;110,8;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;13:48:24;3,7;53,1;43,9;1;0;0;39,5;38,9;0,0;20,0;1;0;32;29,6;8,0;0,0;8,0;0;0;8;1;53,1;8,0;35,0;0;392,8;8,0;8,0;0,00;0,00;0;60;110,5;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;13:49:24;3,8;53,0;43,8;1;0;0;39,5;38,8;0,0;20,0;1;0;32;29,6;8,0;0,0;8,0;0;0;8;1;53,0;8,0;35,0;0;344,8;8,0;8,0;0,00;0,00;0;60;111,1;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;13:50:24;3,8;52,8;43,8;1;0;0;39,5;38,8;0,0;20,0;1;0;32;29,7;8,0;0,0;8,0;0;0;8;1;52,8;8,0;35,0;0;307,0;8,0;8,0;0,00;0,00;0;32;58,5;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;13:51:24;3,8;52,5;43,8;1;0;0;39,5;38,8;0,0;20,0;1;0;32;29,7;8,0;0,0;8,0;0;0;8;1;52,5;8,0;35,0;0;279,2;8,0;8,0;0,00;0,00;0;26;53,1;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;13:52:24;3,8;52,1;43,8;1;0;0;39,4;38,8;0,0;20,0;1;0;32;29,7;8,0;0,0;8,0;0;0;8;1;52,1;8,0;35,0;0;257,6;8,0;8,0;0,00;0,00;0;26;52,6;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;13:53:24;3,8;51,8;43,8;1;0;0;39,3;38,8;0,0;20,0;1;0;32;29,7;8,0;0,0;8,0;0;0;8;1;51,8;8,0;35,0;0;239,3;8,0;8,0;0,00;0,00;0;26;52,7;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;13:54:24;3,8;51,5;43,8;1;0;0;39,3;38,8;0,0;20,0;1;0;32;29,8;8,0;0,0;8,0;0;0;8;1;51,5;43,8;35,0;0;223,8;8,0;8,0;0,00;0,00;0;26;52,9;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;13:55:24;3,8;51,3;43,8;1;0;0;39,2;38,8;0,0;20,0;1;0;32;29,8;8,0;0,0;8,0;0;0;8;1;51,3;43,8;35,0;0;210,6;8,0;8,0;0,00;0,00;0;26;52,2;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;13:56:24;3,8;51,0;43,8;1;0;0;39,0;38,8;0,0;20,0;1;0;32;29,9;8,0;0,0;8,0;0;0;8;1;51,0;43,8;35,0;0;199,0;8,0;8,0;0,00;0,00;0;26;52,3;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;13:57:24;3,8;50,7;43,8;1;0;0;38,9;38,8;0,0;20,0;1;0;32;29,9;8,0;0,0;8,0;0;0;8;1;50,7;43,8;35,0;0;188,7;8,0;8,0;0,00;0,00;0;26;52,2;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;13:58:24;3,8;50,4;43,8;1;0;0;38,7;38,8;0,0;20,0;1;0;32;30,0;8,0;0,0;8,0;0;0;8;1;50,4;43,8;35,0;0;179,8;8,0;8,0;0,00;0,00;0;26;52,2;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;13:59:24;3,8;50,2;43,8;1;0;0;38,6;38,8;0,0;20,0;1;0;32;30,0;8,0;0,0;8,0;0;0;8;1;50,2;43,8;35,0;0;171,8;8,0;8,0;0,00;0,00;0;26;52,6;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;14:00:24;3,8;49,9;43,8;1;0;0;38,4;38,8;0,0;20,0;1;0;32;30,0;8,0;0,0;8,0;0;0;8;1;49,9;43,8;35,0;0;164,5;8,0;8,0;0,00;0,00;0;26;52,5;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;14:01:24;3,8;49,5;43,8;1;0;0;38,3;38,8;0,0;20,0;1;0;32;30,0;8,0;0,0;8,0;0;0;8;1;49,5;43,8;35,0;0;157,8;8,0;8,0;0,00;0,00;0;26;52,6;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;14:02:24;3,8;49,3;43,8;1;0;0;38,2;38,8;0,0;20,0;1;0;32;30,1;8,0;0,0;8,0;0;0;8;1;49,3;43,8;35,0;0;151,6;8,0;8,0;0,00;0,00;0;26;52,6;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;14:03:24;3,8;49,0;43,8;1;0;0;38,1;38,8;0,0;20,0;1;0;32;30,1;8,0;0,0;8,0;0;0;8;1;49,0;43,8;35,0;0;146,1;8,0;8,0;0,00;0,00;0;26;52,4;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;14:04:24;3,8;48,7;43,8;1;0;0;38,1;38,8;0,0;20,0;1;0;32;30,2;8,0;0,0;8,0;0;0;8;1;48,7;43,8;35,0;0;141,1;8,0;8,0;0,00;0,00;0;26;52,4;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;14:05:24;3,9;48,4;43,7;1;0;0;38,0;38,7;0,0;20,0;1;0;32;30,2;8,0;0,0;8,0;0;0;8;1;48,4;43,7;35,0;0;136,3;8,0;8,0;0,00;0,00;0;26;52,3;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;14:06:24;3,9;48,0;43,7;1;0;0;38,0;38,7;0,0;20,0;1;0;32;30,2;8,0;0,0;8,0;0;0;8;1;48,0;43,7;35,0;0;131,9;8,0;8,0;0,00;0,00;0;26;52,5;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;14:07:24;3,9;47,8;43,7;1;0;0;37,8;38,7;0,0;20,0;1;0;32;30,2;8,0;0,0;8,0;0;0;8;1;47,8;43,7;35,0;0;127,8;8,0;8,0;0,00;0,00;0;26;52,5;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;14:08:24;3,9;47,5;43,7;1;0;0;37,6;38,7;0,0;20,0;1;1;32;30,2;8,0;0,0;8,0;0;0;8;1;47,5;43,7;35,0;0;124,1;8,0;8,0;0,00;0,00;0;26;52,7;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;14:09:24;3,9;47,2;43,7;1;0;0;37,4;38,7;0,0;20,0;1;1;32;30,2;8,0;0,0;8,0;0;0;8;1;47,2;43,7;35,0;0;120,4;8,0;8,0;0,00;0,00;0;26;52,5;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;14:10:24;3,9;46,9;43,7;1;0;0;37,2;38,7;0,0;20,0;1;1;32;30,2;8,0;0,0;8,0;0;0;8;1;46,9;43,7;35,0;0;116,9;8,0;8,0;0,00;0,00;0;26;52,2;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;14:11:24;3,9;46,7;43,7;1;0;0;37,1;38,7;0,0;20,0;1;1;32;30,2;8,0;0,0;8,0;0;0;8;1;46,7;43,7;35,0;0;113,8;8,0;8,0;0,00;0,00;0;26;52,5;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;14:12:24;3,9;46,4;43,7;1;0;0;37,0;38,7;0,0;20,0;1;1;32;30,2;8,0;0,0;8,0;0;0;8;1;46,4;43,7;35,0;0;110,9;8,0;8,0;0,00;0,00;0;26;52,3;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;14:13:24;3,9;46,0;43,7;1;0;0;37,2;38,7;0,0;20,0;1;1;32;30,2;8,0;0,0;8,0;0;0;8;1;46,0;43,7;35,0;0;108,0;8,0;8,0;0,00;0,00;0;0;44,2;110,0;99;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;14:14:24;3,9;45,6;43,7;1;0;0;37,5;38,7;0,0;20,0;1;1;32;30,2;8,0;0,0;8,0;0;0;8;1;45,6;43,7;35,0;0;106,4;8,0;8,0;0,00;0,00;0;0;44,2;110,0;99;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;14:15:24;3,9;45,1;43,7;1;0;0;37,6;38,7;0,0;20,0;1;0;32;30,2;8,0;0,0;8,0;0;0;8;1;45,1;43,7;35,0;0;105,6;8,0;8,0;0,00;0,00;0;0;44,1;110,0;99;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;14:16:24;3,9;44,6;43,7;1;0;0;37,5;38,7;0,0;20,0;1;0;32;30,2;8,0;0,0;8,0;0;0;8;1;44,6;43,7;35,0;0;104,9;8,0;8,0;0,00;0,00;0;0;43,9;110,0;99;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;14:17:24;3,9;44,2;43,7;1;0;0;37,4;38,7;0,0;20,0;1;0;32;30,1;8,0;0,0;8,0;0;0;8;1;44,2;43,7;35,0;0;104,1;8,0;8,0;0,00;0,00;0;0;43,9;110,0;99;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;14:18:24;4,0;43,9;43,6;1;0;0;37,3;38,6;0,0;20,0;1;0;32;30,1;8,0;0,0;8,0;0;0;8;1;43,9;43,6;35,0;0;103,0;8,0;8,0;0,00;0,00;0;0;43,9;110,0;99;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;14:19:24;4,0;43,5;43,6;1;0;0;37,1;38,6;0,0;20,0;1;0;32;30,1;8,0;0,0;8,0;0;0;8;1;43,5;43,6;35,0;0;102,0;8,0;8,0;0,00;0,00;0;0;43,8;110,0;99;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;14:20:24;4,0;43,2;43,6;1;0;0;36,9;38,6;0,0;20,0;1;0;32;30,0;8,0;0,0;8,0;0;0;8;1;43,2;43,6;35,0;0;100,9;8,0;8,0;0,00;0,00;0;0;43,8;110,0;99;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;14:21:24;4,0;42,9;43,6;1;0;0;36,7;38,6;0,0;20,0;1;0;32;30,1;8,0;0,0;8,0;1;-1;4104;1;42,9;43,6;35,0;0;99,8;8,0;8,0;0,00;0,00;0;0;43,8;110,0;99;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;14:22:24;4,0;42,7;43,6;1;0;0;36,5;38,6;0,0;20,0;1;0;32;30,1;8,0;0,0;8,0;1;-1;4104;1;42,7;43,6;35,0;0;98,5;8,0;8,0;0,00;0,00;0;0;43,7;110,0;99;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;14:23:24;4,0;42,4;43,6;1;0;0;36,4;38,6;0,0;20,0;1;0;32;30,2;8,0;0,0;8,0;1;-1;4104;1;42,4;43,6;35,0;0;97,3;8,0;8,0;0,00;0,00;0;0;43,8;110,0;99;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;14:24:24;4,0;42,1;43,6;1;0;0;36,2;38,6;0,0;20,0;1;0;32;30,3;8,0;0,0;8,0;1;-1;4104;1;42,1;43,6;35,0;0;95,7;8,0;8,0;0,00;0,00;0;0;43,7;110,0;99;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;14:25:24;4,0;41,8;43,6;1;0;0;36,0;38,6;0,0;20,0;1;0;32;30,5;8,0;0,0;8,0;1;-1;4104;1;41,8;43,6;35,0;0;94,4;8,0;8,0;0,00;0,00;0;0;43,7;110,0;99;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;14:26:24;4,0;41,7;43,6;1;0;0;35,7;38,6;0,0;20,0;1;0;32;30,6;8,0;0,0;8,0;0;-1;8;1;41,7;43,6;35,0;0;93,1;8,0;8,0;0,00;0,00;0;0;43,6;110,0;99;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;14:27:24;4,0;41,5;43,6;1;0;0;35,5;38,6;0,0;20,0;1;0;32;30,4;8,0;0,0;8,0;0;-1;8;1;41,5;43,6;35,0;0;91,8;127,3;127,3;0,00;0,00;0;61;119,2;120,0;2;0;0;0;0;1;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;14:28:24;4,0;41,2;43,6;1;0;0;35,3;38,6;0,0;20,0;1;0;32;30,3;8,0;0,0;8,0;0;-1;8;1;41,2;43,6;35,0;0;88,9;127,3;127,3;70,00;30,00;0;61;120,0;120,0;2;1;0;0;0;1;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;14:29:24;4,0;40,9;43,6;1;0;0;35,1;38,6;0,0;20,0;1;0;32;30,3;8,0;0,0;8,0;0;-1;8;1;40,9;43,6;35,0;0;84,9;127,3;127,3;0,00;0,00;0;61;120,9;120,0;2;0;0;0;0;1;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;14:30:24;4,0;40,7;43,6;1;0;0;35,0;38,6;0,0;20,0;1;0;32;30,3;8,0;0,0;8,0;0;-1;8;1;40,7;43,6;35,0;0;81,1;127,3;127,3;0,00;0,00;0;61;120,9;120,0;2;0;0;0;0;1;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;14:31:24;4,0;40,5;43,6;1;0;0;34,9;38,6;0,0;20,0;1;0;32;30,3;8,0;0,0;8,0;0;-1;8;1;40,5;43,6;35,0;0;77,7;127,3;127,3;0,00;0,00;0;61;121,5;120,0;2;0;0;0;0;1;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;14:32:24;4,0;40,3;43,6;1;0;0;34,8;38,6;0,0;20,0;1;0;32;30,3;8,0;0,0;8,0;0;-1;8;1;40,3;43,6;35,0;0;74,6;127,3;127,3;0,00;0,00;0;61;120,4;120,0;2;0;0;0;0;1;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;14:33:24;4,0;40,0;43,6;1;0;0;34,6;38,6;0,0;20,0;1;0;32;30,2;8,0;0,0;8,0;0;-1;8;1;40,0;43,6;35,0;0;72,9;127,3;127,3;0,00;0,00;0;62;119,8;120,0;2;0;0;0;0;1;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;14:34:24;4,0;39,9;43,6;1;0;0;34,5;38,6;0,0;20,0;1;0;32;30,2;8,0;0,0;8,0;0;-1;8;1;39,9;43,6;35,0;0;84,2;127,3;127,3;0,00;0,00;0;62;122,1;120,0;2;0;0;0;0;1;98;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;14:35:24;4,0;40,0;43,6;1;0;0;34,3;38,6;0,0;20,0;1;0;32;30,1;8,0;0,0;8,0;0;-1;8;1;40,0;43,6;35,0;0;118,4;127,3;127,3;0,00;0,00;0;63;120,1;120,0;2;0;0;0;0;1;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;14:36:24;4,0;40,1;43,6;1;0;0;34,2;38,6;0,0;20,0;1;0;32;30,1;8,0;0,0;8,0;0;-1;8;1;40,1;43,6;35,0;0;166,6;127,3;127,3;0,00;0,00;0;63;121,2;120,0;3;0;0;0;0;0;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;14:37:24;4,0;40,2;43,6;1;0;0;34,2;38,6;0,0;20,0;1;0;32;30,0;8,0;0,0;8,0;0;-1;8;1;40,2;43,6;35,0;0;202,4;127,3;127,3;0,00;0,00;0;64;119,0;120,0;3;0;0;0;0;0;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;14:38:24;4,0;40,3;43,6;1;0;0;34,2;38,6;0,0;20,0;1;0;32;29,9;8,0;0,0;8,0;0;-1;8;1;40,3;43,6;35,0;0;235,8;127,3;127,3;0,00;0,00;0;64;121,2;120,0;3;0;0;0;0;0;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;14:39:24;4,0;40,4;43,6;1;0;0;34,3;38,6;0,0;20,0;1;0;32;29,8;8,0;0,0;8,0;0;-1;8;1;40,4;43,6;35,0;0;253,3;127,3;127,3;0,00;0,00;0;64;120,4;120,0;3;0;0;0;0;0;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;14:40:24;4,0;40,4;43,6;1;0;0;34,4;38,6;0,0;20,0;1;0;32;29,8;8,0;0,0;8,0;0;-1;8;1;40,4;43,6;35,0;0;257,3;127,3;127,3;0,00;0,00;0;64;120,4;120,0;3;0;0;0;0;0;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;14:41:24;4,0;40,4;43,6;1;0;0;34,4;38,6;0,0;20,0;1;0;32;29,7;8,0;0,0;8,0;0;-1;8;1;40,4;43,6;35,0;78;259,1;316,8;820,0;39,25;80,00;0;53;90,8;90,0;4;0;0;0;0;0;100;1;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;14:42:24;4,0;40,7;43,6;1;0;0;34,4;38,6;0,0;20,0;1;0;32;29,6;8,0;0,0;8,0;0;-1;8;1;40,7;43,6;35,0;78;314,2;393,5;820,0;41,27;80,00;0;53;90,3;90,0;4;0;0;0;0;0;100;1;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;14:43:24;4,0;41,4;43,6;1;0;0;34,6;38,6;0,0;20,0;1;0;32;29,5;8,0;0,0;8,0;0;-1;8;1;41,4;43,6;35,0;74;414,2;457,5;810,0;38,34;80,00;0;52;86,1;87,0;4;0;0;1;0;0;100;1;0;0;0;0;0;0;0;180;0;0;0;0;0;
10.12.2020;14:44:24;4,0;42,3;43,6;1;0;0;34,9;38,6;0,0;20,0;1;0;32;29,5;8,0;0,0;8,0;0;0;8;1;42,3;43,6;35,0;70;517,6;511,0;800,0;34,07;80,00;0;52;84,2;84,0;4;0;0;0;0;0;100;1;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;14:45:24;4,0;42,9;43,6;1;0;0;35,3;38,6;0,0;20,0;1;1;32;29,4;8,0;0,0;8,0;0;0;8;1;42,9;43,6;35,0;70;569,1;555,4;800,0;33,58;80,00;0;52;84,0;84,0;4;0;0;0;0;0;100;1;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;14:46:24;4,0;43,5;43,6;1;0;0;35,7;38,6;0,0;20,0;1;1;32;29,3;8,0;0,0;8,0;0;0;8;1;43,5;43,6;35,0;66;595,4;592,1;790,0;31,44;80,00;0;51;82,6;82,0;4;1;0;1;0;0;100;0;0;0;0;0;0;0;0;180;0;0;0;0;0;
10.12.2020;14:47:24;4,0;43,9;43,6;1;0;0;36,2;38,6;0,0;20,0;1;1;32;29,2;8,0;0,0;8,0;0;0;8;1;43,9;43,6;35,0;66;609,6;622,3;790,0;32,10;80,00;0;52;81,0;82,0;4;0;0;0;0;0;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;14:48:24;4,0;44,2;43,6;1;0;0;36,8;38,6;0,0;20,0;1;1;32;29,2;8,0;0,0;8,0;0;0;8;1;44,2;43,6;35,0;62;607,1;646,4;780,0;31,08;80,00;0;49;80,3;79,0;4;0;0;0;0;0;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;14:49:24;3,9;44,6;43,7;1;0;0;37,4;38,7;0,0;20,0;1;1;32;29,1;8,0;0,0;8,0;0;0;8;1;44,6;43,7;35,0;62;610,7;666,9;780,0;32,49;80,00;0;49;79,0;79,0;4;0;0;1;0;0;100;0;0;0;0;0;1;0;0;180;0;0;0;0;0;
10.12.2020;14:50:24;3,9;44,9;43,7;1;0;0;38,0;38,7;0,0;20,0;1;0;32;29,0;8,0;0,0;8,0;0;0;8;1;44,9;43,7;35,0;58;620,0;682,0;760,0;31,16;80,00;0;48;78,3;78,0;4;0;0;0;0;0;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;14:51:24;3,9;45,2;43,7;1;0;0;38,5;38,7;0,0;20,0;1;0;32;29,0;8,0;0,0;8,0;0;0;8;1;45,2;43,7;35,0;54;631,4;691,7;740,0;27,54;80,00;0;47;73,9;73,0;4;1;0;0;0;0;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;14:52:24;3,9;45,6;43,7;1;0;0;38,9;38,7;0,0;20,0;1;0;32;28,9;8,0;0,0;8,0;0;0;8;1;45,6;43,7;35,0;54;638,2;699,1;740,0;28,48;80,00;0;46;73,6;73,0;4;0;0;0;0;0;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;14:53:24;3,9;46,0;43,7;1;0;0;39,2;38,7;0,0;20,0;1;0;32;28,9;8,0;0,0;8,0;0;0;8;1;46,0;43,7;35,0;50;634,4;705,3;720,0;26,41;80,00;0;46;72,8;70,0;4;1;0;0;0;0;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;14:54:24;3,9;46,4;43,7;1;0;0;39,5;38,7;0,0;20,0;1;0;32;28,8;8,0;0,0;8,0;0;0;8;1;46,4;43,7;35,0;50;636,9;707,5;720,0;27,48;80,00;0;45;70,4;70,0;4;0;0;1;0;0;100;0;0;0;0;0;1;0;0;180;0;0;0;0;0;
10.12.2020;14:55:24;3,9;46,7;43,7;1;0;0;39,8;38,7;0,0;20,0;1;-1;32;28,8;8,0;0,0;8,0;0;0;8;1;46,7;43,7;35,0;50;645,2;709,5;720,0;28,30;80,00;0;45;70,4;70,0;4;0;0;0;0;0;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;14:56:24;3,8;47,2;43,8;1;0;0;40,1;38,8;0,0;20,0;1;-1;32;28,7;8,0;0,0;8,0;0;0;8;1;47,2;43,8;35,0;42;658,9;707,9;690,0;18,20;80,00;0;42;65,9;65,0;4;0;0;0;0;0;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;14:57:24;3,8;47,4;43,8;1;0;0;40,4;38,8;0,0;20,0;1;-1;32;28,7;8,0;0,0;8,0;0;0;8;1;47,4;43,8;35,0;42;652,9;705,2;690,0;18,20;80,00;0;41;65,1;65,0;4;0;0;0;0;0;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;14:58:24;3,8;47,7;43,8;1;0;0;40,2;38,8;0,0;20,0;1;-1;32;28,7;8,0;0,0;8,0;0;0;8;1;47,7;43,8;35,0;42;644,6;702,9;690,0;18,20;80,00;0;41;65,4;65,0;4;0;0;0;0;0;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;14:59:24;3,8;48,2;43,8;1;0;0;40,1;38,8;0,0;20,0;1;-1;32;28,7;8,0;0,0;8,0;0;0;8;1;48,2;43,8;35,0;38;635,0;700,0;680,0;15,60;80,00;0;41;64,6;64,0;4;0;0;0;0;0;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;15:00:24;3,8;48,7;43,8;1;0;0;39,8;38,8;0,0;20,0;1;-1;32;28,6;8,0;0,0;8,0;0;0;8;1;48,7;43,8;35,0;34;639,1;696,7;660,0;13,00;80,00;0;40;65,3;64,0;4;1;0;0;0;0;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;15:01:24;3,8;49,3;43,8;1;0;0;39,5;38,8;0,0;20,0;1;0;32;28,7;8,0;0,0;8,0;0;0;8;1;49,3;43,8;35,0;30;626,4;688,1;630,0;10,40;80,00;0;39;63,6;63,0;4;0;0;0;0;0;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;15:02:24;3,7;49,7;43,9;1;0;0;39,3;38,9;0,0;20,0;1;0;32;28,7;8,0;0,0;8,0;0;0;8;1;49,7;43,9;35,0;30;609,5;679,2;630,0;10,39;80,00;0;39;63,6;63,0;4;0;0;0;0;0;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;15:03:24;3,7;50,1;43,9;1;0;0;39,3;38,9;0,0;20,0;1;0;32;28,7;8,0;0,0;8,0;0;0;8;1;50,1;43,9;35,0;30;596,5;671,6;630,0;10,40;80,00;0;39;63,2;63,0;4;0;0;0;0;0;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;15:04:24;3,7;50,5;43,9;1;0;0;39,3;38,9;0,0;20,0;1;0;32;28,7;8,0;0,0;8,0;0;0;8;1;50,5;43,9;35,0;30;588,6;665,3;630,0;10,40;80,00;0;40;63,9;63,0;4;0;0;0;0;0;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;15:05:24;3,7;50,8;43,9;1;0;0;39,4;38,9;0,0;20,0;1;0;32;28,7;8,0;0,0;8,0;0;0;8;1;50,8;43,9;35,0;30;589,9;659,9;630,0;10,40;80,00;0;39;64,1;63,0;4;1;0;0;0;0;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;15:06:24;3,7;51,1;43,9;1;0;0;39,5;38,9;0,0;20,0;1;0;32;28,7;8,0;0,0;8,0;0;0;8;1;51,1;43,9;35,0;30;593,0;655,4;630,0;10,40;80,00;0;39;63,7;63,0;4;0;0;0;0;0;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;15:07:24;3,7;51,4;43,9;1;0;0;39,7;38,9;0,0;20,0;1;0;32;28,8;8,0;0,0;8,0;0;0;8;1;51,4;43,9;35,0;30;601,0;651,4;630,0;10,40;80,00;0;39;64,4;63,0;4;0;0;0;0;0;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;15:08:24;3,6;51,6;44,0;1;0;0;39,8;39,0;0,0;20,0;1;0;32;28,8;8,0;0,0;8,0;0;0;8;1;51,6;44,0;35,0;34;590,3;651,4;660,0;12,45;80,00;0;40;64,3;64,0;4;0;0;0;0;0;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;15:09:24;3,6;51,9;44,0;1;0;0;39,9;39,0;0,0;20,0;1;0;32;28,8;8,0;0,0;8,0;0;0;8;1;51,9;44,0;35,0;0;592,0;8,0;8,0;40,00;80,00;0;63;86,6;110,0;5;1;0;0;0;0;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;15:10:24;3,6;52,6;44,0;1;0;0;40,1;39,0;0,0;20,0;1;-1;32;28,8;8,0;0,0;8,0;0;0;8;1;52,6;8,0;35,0;0;602,9;8,0;8,0;40,00;80,00;0;63;109,1;110,0;5;1;0;0;0;0;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;15:11:24;3,6;53,5;44,0;1;0;0;39,9;39,0;0,0;20,0;1;-1;32;28,9;8,0;0,0;8,0;0;0;8;1;53,5;8,0;35,0;0;621,6;8,0;8,0;0,00;0,00;0;63;110,8;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;15:12:24;3,5;54,1;44,1;1;0;0;39,8;39,1;0,0;20,0;1;0;32;29,0;8,0;0,0;8,0;0;0;8;1;54,1;8,0;35,0;0;585,2;8,0;8,0;0,00;0,00;0;61;110,7;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;15:13:24;3,5;54,1;44,1;1;0;0;39,7;39,1;0,0;20,0;1;0;32;29,0;8,0;0,0;8,0;0;0;8;1;54,1;8,0;35,0;0;511,8;8,0;8,0;0,00;0,00;0;61;110,4;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;15:14:24;3,5;54,0;44,1;1;0;0;39,6;39,1;0,0;20,0;1;0;32;29,0;8,0;0,0;8,0;0;0;8;1;54,0;8,0;35,0;0;443,6;8,0;8,0;0,00;0,00;0;60;111,2;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;15:15:24;3,5;53,8;44,1;1;0;0;39,5;39,1;0,0;20,0;1;0;32;29,1;8,0;0,0;8,0;0;0;8;1;53,8;8,0;35,0;0;386,9;8,0;8,0;0,00;0,00;0;60;111,1;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;15:16:24;3,5;53,7;44,1;1;0;0;39,5;39,1;0,0;20,0;1;0;32;29,1;8,0;0,0;8,0;0;0;8;1;53,7;8,0;35,0;0;341,4;8,0;8,0;0,00;0,00;0;40;108,4;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;15:17:24;3,4;53,6;44,2;1;0;0;39,3;39,2;0,0;20,0;1;0;32;29,1;8,0;0,0;8,0;0;0;8;1;53,6;8,0;35,0;0;306,4;8,0;8,0;0,00;0,00;0;28;54,1;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;15:18:24;3,4;53,4;44,2;1;0;0;39,3;39,2;0,0;20,0;1;0;32;29,2;8,0;0,0;8,0;0;0;8;1;53,4;8,0;35,0;0;281,1;8,0;8,0;0,00;0,00;0;26;52,8;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;15:19:24;3,4;53,1;44,2;1;0;0;39,2;39,2;0,0;20,0;1;0;32;29,3;8,0;0,0;8,0;0;0;8;1;53,1;8,0;35,0;0;260,3;8,0;8,0;0,00;0,00;0;26;52,6;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;15:20:24;3,4;52,8;44,2;1;0;0;39,2;39,2;0,0;20,0;1;0;32;29,3;8,0;0,0;8,0;0;0;8;1;52,8;8,0;35,0;0;243,1;8,0;8,0;0,00;0,00;0;26;52,8;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;15:21:24;3,3;52,6;44,3;1;0;0;39,1;39,3;0,0;20,0;1;0;32;29,4;8,0;0,0;8,0;0;0;8;1;52,6;8,0;35,0;0;227,9;8,0;8,0;0,00;0,00;0;26;53,0;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;15:22:24;3,3;52,3;44,3;1;0;0;39,0;39,3;0,0;20,0;1;0;32;29,4;8,0;0,0;8,0;0;0;8;1;52,3;8,0;35,0;0;214,8;8,0;8,0;0,00;0,00;0;26;52,2;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;15:23:24;3,3;52,1;44,3;1;0;0;39,0;39,3;0,0;20,0;1;0;32;29,6;8,0;0,0;8,0;0;0;8;1;52,1;44,3;35,0;0;203,4;8,0;8,0;0,00;0,00;0;26;52,5;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;15:24:24;3,3;51,8;44,3;1;0;0;38,9;39,3;0,0;20,0;1;0;32;29,6;8,0;0,0;8,0;0;0;8;1;51,8;44,3;35,0;0;193,2;8,0;8,0;0,00;0,00;0;26;52,8;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;15:25:24;3,2;51,5;44,4;1;0;0;38,9;39,4;0,0;20,0;1;0;32;29,7;8,0;0,0;8,0;0;0;8;1;51,5;44,4;35,0;0;184,2;8,0;8,0;0,00;0,00;0;26;52,7;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;15:26:24;3,2;51,3;44,4;1;0;0;38,8;39,4;0,0;20,0;1;0;32;29,8;8,0;0,0;8,0;1;-1;4104;1;51,3;44,4;35,0;0;176,1;8,0;8,0;0,00;0,00;0;26;52,8;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;15:27:24;3,2;51,0;44,4;1;0;0;38,7;39,4;0,0;20,0;1;0;32;29,9;8,0;0,0;8,0;1;-1;4104;1;51,0;44,4;35,0;0;168,6;8,0;8,0;0,00;0,00;0;26;52,6;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;15:28:24;3,2;50,8;44,4;1;0;0;38,6;39,4;0,0;20,0;1;0;32;30,2;8,0;0,0;8,0;1;-1;4104;1;50,8;44,4;35,0;0;161,9;8,0;8,0;0,00;0,00;0;26;52,3;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;15:29:24;3,1;50,6;44,5;1;0;0;38,4;39,5;0,0;20,0;1;1;32;30,4;8,0;0,0;8,0;1;-1;4104;1;50,6;44,5;35,0;0;155,8;8,0;8,0;0,00;0,00;0;26;52,1;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;15:30:24;3,1;50,3;44,5;1;0;0;38,3;39,5;0,0;20,0;1;1;32;30,7;8,0;0,0;8,0;1;-1;4104;1;50,3;44,5;35,0;0;150,1;8,0;8,0;0,00;0,00;0;26;52,5;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;15:31:24;3,1;49,9;44,5;1;0;0;38,2;39,5;0,0;20,0;1;1;32;30,9;8,0;0,0;8,0;0;-1;8;1;49,9;44,5;35,0;0;144,9;8,0;8,0;0,00;0,00;0;26;52,3;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;15:32:24;3,1;49,7;44,5;1;0;0;38,1;39,5;0,0;20,0;1;1;32;30,8;8,0;0,0;8,0;0;-1;8;1;49,7;44,5;35,0;0;140,0;8,0;8,0;0,00;0,00;0;26;52,3;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;15:33:24;3,1;49,4;44,5;1;0;0;38,2;39,5;0,0;20,0;1;1;32;30,8;8,0;0,0;8,0;0;-1;8;1;49,3;44,5;35,0;0;135,7;8,0;8,0;0,00;0,00;0;26;51,9;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;15:34:24;3,0;49,0;44,6;1;0;0;38,5;39,6;0,0;20,0;1;1;32;30,8;8,0;0,0;8,0;0;-1;8;1;49,0;44,6;35,0;0;131,4;8,0;8,0;0,00;0,00;0;26;52,6;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;15:35:24;3,0;48,6;44,6;1;0;0;38,7;39,6;0,0;20,0;1;1;32;30,9;8,0;0,0;8,0;0;-1;8;1;48,6;44,6;35,0;0;127,5;8,0;8,0;0,00;0,00;0;26;52,5;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;15:36:24;3,0;48,1;44,6;1;0;0;38,7;39,6;0,0;20,0;1;0;32;30,9;8,0;0,0;8,0;0;-1;8;1;48,1;44,6;35,0;0;123,7;8,0;8,0;0,00;0,00;0;26;52,4;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;15:37:24;3,0;47,6;44,6;1;0;0;38,8;39,6;0,0;20,0;1;0;32;31,0;8,0;0,0;8,0;0;-1;8;1;47,6;44,6;35,0;0;120,2;8,0;8,0;0,00;0,00;0;26;52,6;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;15:38:24;3,0;47,1;44,6;1;0;0;38,8;39,6;0,0;20,0;1;0;32;31,0;8,0;0,0;8,0;0;-1;8;1;47,1;44,6;35,0;0;116,8;8,0;8,0;0,00;0,00;0;26;52,6;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;15:39:24;2,9;46,6;44,7;1;0;0;38,7;39,7;0,0;20,0;1;0;32;31,1;8,0;0,0;8,0;0;-1;8;1;46,6;44,7;35,0;0;113,6;8,0;8,0;0,00;0,00;0;0;52,8;110,0;99;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;15:40:24;2,9;46,2;44,7;1;0;0;38,6;39,7;0,0;20,0;1;1;32;31,1;8,0;0,0;8,0;0;-1;8;1;46,2;44,7;35,0;0;111,1;8,0;8,0;0,00;0,00;0;0;44,0;110,0;99;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;15:41:24;2,9;45,8;44,7;1;0;0;38,6;39,7;0,0;20,0;1;1;32;31,1;8,0;0,0;8,0;0;-1;8;1;45,8;44,7;35,0;0;109,8;8,0;8,0;0,00;0,00;0;0;43,8;110,0;99;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;15:42:24;2,9;45,4;44,7;1;0;0;38,5;39,7;0,0;20,0;1;0;32;31,1;8,0;0,0;8,0;0;-1;8;1;45,4;44,7;35,0;0;108,8;8,0;8,0;0,00;0,00;0;0;43,8;110,0;99;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;15:43:24;2,9;45,0;44,7;1;0;0;38,5;39,7;0,0;20,0;1;0;32;31,1;8,0;0,0;8,0;0;-1;8;1;45,0;44,7;35,0;0;107,8;8,0;8,0;0,00;0,00;0;0;43,7;110,0;99;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;15:44:24;2,8;44,6;44,8;1;0;0;38,3;39,8;0,0;20,0;1;0;32;31,1;8,0;0,0;8,0;0;-1;8;1;44,6;44,8;35,0;0;106,8;8,0;8,0;0,00;0,00;0;0;43,7;110,0;99;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;15:45:24;2,8;44,3;44,8;1;0;0;38,1;39,8;0,0;20,0;1;0;32;31,0;8,0;0,0;8,0;0;-1;8;1;44,3;44,8;35,0;0;105,9;8,0;8,0;0,00;0,00;0;0;43,6;110,0;99;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;15:46:24;2,8;44,0;44,8;1;0;0;37,9;39,8;0,0;20,0;1;0;32;31,0;8,0;0,0;8,0;0;-1;8;1;44,0;44,8;35,0;0;104,8;8,0;8,0;0,00;0,00;0;0;43,7;110,0;99;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;15:47:24;2,8;43,7;44,8;1;0;0;37,7;39,8;0,0;20,0;1;0;32;31,0;8,0;0,0;8,0;0;-1;8;1;43,7;44,8;35,0;0;103,6;8,0;8,0;0,00;0,00;0;0;43,7;110,0;99;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;15:48:24;2,8;43,4;44,8;1;0;0;37,4;39,8;0,0;20,0;1;0;32;30,9;8,0;0,0;8,0;0;-1;8;1;43,4;44,8;35,0;0;102,1;8,0;8,0;0,00;0,00;0;0;43,6;110,0;99;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;15:49:24;2,7;43,0;44,9;1;0;0;37,2;39,9;0,0;20,0;1;0;32;30,9;8,0;0,0;8,0;0;0;8;1;43,0;44,9;35,0;0;100,9;8,0;8,0;0,00;0,00;0;0;43,6;110,0;99;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;15:50:24;2,7;42,8;44,9;1;0;0;37,0;39,9;0,0;20,0;1;0;32;30,9;8,0;0,0;8,0;0;0;8;1;42,8;44,9;35,0;0;99,9;134,9;134,9;0,00;0,00;0;60;107,1;120,0;2;0;0;1;0;1;100;0;0;0;0;0;1;0;0;180;0;0;0;0;0;
10.12.2020;15:51:24;2,7;42,5;44,9;1;0;0;36,8;39,9;0,0;20,0;1;0;32;30,9;8,0;0,0;8,0;0;0;8;1;42,5;44,9;35,0;0;97,2;134,9;134,9;70,00;30,00;0;61;119,6;120,0;2;1;0;0;0;1;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;15:52:24;2,7;42,3;44,9;1;0;0;36,6;39,9;0,0;20,0;1;0;32;30,8;8,0;0,0;8,0;0;0;8;1;42,3;44,9;35,0;0;92,9;134,9;134,9;70,00;30,00;0;62;120,5;120,0;2;1;0;1;0;1;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;15:53:24;2,7;42,0;44,9;1;0;0;36,4;39,9;0,0;20,0;1;0;32;30,7;8,0;0,0;8,0;0;0;8;1;42,0;44,9;35,0;0;88,5;134,9;134,9;0,00;0,00;0;61;120,4;120,0;2;0;0;0;0;1;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;15:54:24;2,6;41,8;45,0;1;0;0;36,2;40,0;0,0;20,0;1;0;32;30,7;8,0;0,0;8,0;0;0;8;1;41,8;45,0;35,0;0;84,5;134,9;134,9;0,00;0,00;0;62;120,4;120,0;2;0;0;0;0;1;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;15:55:24;2,6;41,5;45,0;1;0;0;36,1;40,0;0,0;20,0;1;0;32;30,7;8,0;0,0;8,0;0;0;8;1;41,5;45,0;35,0;0;81,1;134,9;134,9;0,00;0,00;0;62;121,1;120,0;2;0;0;0;0;1;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;15:56:24;2,6;41,3;45,0;1;0;0;35,9;40,0;0,0;20,0;1;0;32;30,7;8,0;0,0;8,0;0;0;8;1;41,3;45,0;35,0;0;77,9;134,9;134,9;0,00;0,00;0;63;120,2;120,0;2;0;0;0;0;1;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;15:57:24;2,6;41,0;45,0;1;0;0;35,7;40,0;0,0;20,0;1;0;32;30,6;8,0;0,0;8,0;0;0;8;1;41,0;45,0;35,0;0;75,9;134,9;134,9;0,00;0,00;0;63;120,1;120,0;2;0;0;0;0;1;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;15:58:24;2,6;41,0;45,0;1;0;0;35,6;40,0;0,0;20,0;1;0;32;30,5;8,0;0,0;8,0;0;0;8;1;41,0;45,0;35,0;0;92,0;134,9;134,9;0,00;0,00;0;63;120,9;120,0;2;0;0;0;0;1;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;15:59:24;2,6;40,9;45,0;1;0;0;35,5;40,0;0,0;20,0;1;0;32;30,4;8,0;0,0;8,0;0;0;8;1;40,9;45,0;35,0;0;122,4;134,9;134,9;0,00;0,00;0;64;119,8;120,0;2;0;0;0;0;1;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;16:00:24;2,5;40,9;45,1;1;0;0;35,5;40,1;0,0;20,0;1;0;32;30,4;8,0;0,0;8,0;0;0;8;1;40,9;45,1;35,0;0;151,9;134,9;134,9;0,00;0,00;0;64;120,2;120,0;3;0;0;0;0;0;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;16:01:24;2,5;40,9;45,1;1;0;0;35,3;40,1;0,0;20,0;1;0;32;30,3;8,0;0,0;8,0;0;0;8;1;40,9;45,1;35,0;0;182,1;134,9;134,9;0,00;0,00;0;65;119,3;120,0;3;0;0;0;0;0;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;16:02:24;2,5;41,0;45,1;1;0;0;35,3;40,1;0,0;20,0;1;0;32;30,2;8,0;0,0;8,0;0;0;8;1;41,0;45,1;35,0;0;214,1;134,9;134,9;0,00;0,00;0;66;119,9;120,0;3;0;0;0;0;0;100;1;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;16:03:24;2,5;41,1;45,1;1;0;0;35,3;40,1;0,0;20,0;1;0;32;30,1;8,0;0,0;8,0;0;0;8;1;41,1;45,1;35,0;0;240,5;134,9;134,9;0,00;0,00;0;64;121,3;120,0;3;0;0;0;0;0;100;1;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;16:04:24;2,5;41,2;45,1;1;0;0;35,4;40,1;0,0;20,0;1;0;32;30,1;8,0;0,0;8,0;0;0;8;1;41,2;45,1;35,0;0;258,1;134,9;134,9;0,00;0,00;0;64;120,5;120,0;3;0;0;0;0;0;100;1;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;16:05:24;2,5;41,2;45,1;1;0;0;35,4;40,1;0,0;20,0;1;0;32;30,0;8,0;0,0;8,0;0;0;8;1;41,2;45,1;35,0;82;258,8;259,6;830,0;41,99;80,00;0;55;120,9;92,0;4;1;0;0;0;0;100;1;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;16:06:24;2,4;41,1;45,2;1;0;0;35,4;40,2;0,0;20,0;1;0;32;29,9;8,0;0,0;8,0;0;0;8;1;41,1;45,2;35,0;82;259,1;347,9;830,0;46,31;80,00;0;54;93,0;92,0;4;0;0;0;0;0;100;1;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;16:07:24;2,4;41,6;45,2;1;0;0;35,5;40,2;0,0;20,0;1;0;32;29,9;8,0;0,0;8,0;0;0;8;1;41,6;45,2;35,0;82;320,4;421,9;830,0;48,39;80,00;0;55;92,0;92,0;4;0;0;1;0;0;100;0;0;0;0;0;0;0;0;180;0;0;0;0;0;
10.12.2020;16:08:24;2,4;42,4;45,2;1;0;0;35,6;40,2;0,0;20,0;1;0;32;29,8;8,0;0,0;8,0;0;0;8;1;42,4;45,2;35,0;78;434,0;483,3;820,0;42,46;80,00;0;55;90,6;90,0;4;0;0;0;0;0;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
