Datum ;Zeit ;AT [°C];KT Ist [°C];KT Soll [°C];BR ;Sperrzeit ;PE1_BR1 ;HK1 VL Ist[°C];HK1 VL Soll[°C];HK1 RT Ist[°C];HK1 RT Soll[°C];HK1 Pumpe;HK1 Mischer;HK1 Status;HK2 VL Ist[°C];HK2 VL Soll[°C];HK2 RT Ist[°C];HK2 RT Soll[°C];HK2 Pumpe;HK2 Mischer;HK2 Status;Zubrp1 Pumpe;PE1 KT[°C];PE1 KT_SOLL[°C];PE1 UW Freigabe[°C];PE1 Modulation[%];PE1 FRT Ist[°C];PE1 FRT Soll[°C];PE1 FRT End[°C];PE1 Einschublaufzeit[zs];PE1 Pausenzeit[zs];PE1 Luefterdrehzahl[%];PE1 Saugzugdrehzahl[%];PE1 Unterdruck Ist[EH];PE1 Unterdruck Soll[EH];PE1 Status;PE1 Motor ES;PE1 Motor RA;PE1 Motor RES1;PE1 Motor TURBINE;PE1 Motor ZUEND;PE1 Motor UW[%];PE1 Motor AV;PE1 Motor RES2;PE1 Motor MA;PE1 Motor RM;PE1 Motor SM;PE1 CAP RA;PE1 CAP ZB;PE1 AK;PE1 Saug-Int[min];PE1 DigIn1;PE1 DigIn2;Fehler1 ;Fehler2 ;Fehler3 ;
10.12.2020;16:09:24;2,4;43,1;45,2;1;0;0;36,0;40,2;0,0;20,0;1;1;32;29,7;8,0;0,0;8,0;0;0;8;1;43,1;45,2;35,0;74;526,3;534,5;810,0;38,70;80,00;0;55;87,3;87,0;4;1;0;0;0;0;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;16:10:24;2,4;43,9;45,2;1;0;0;36,4;40,2;0,0;20,0;1;1;32;29,6;8,0;0,0;8,0;0;0;8;1;43,9;45,2;35,0;74;582,1;577,5;810,0;38,19;80,00;0;55;87,7;87,0;4;0;0;0;0;0;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;16:11:24;2,4;44,4;45,2;1;0;0;37,0;40,2;0,0;20,0;1;1;32;29,5;8,0;0,0;8,0;0;0;8;1;44,4;45,2;35,0;70;605,1;611,6;800,0;36,13;80,00;0;53;84,3;84,0;4;0;0;0;0;0;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;16:12:24;2,3;44,7;45,3;1;0;0;37,7;40,3;0,0;20,0;1;1;32;29,5;8,0;0,0;8,0;0;0;8;1;44,7;45,3;35,0;70;613,8;640,5;800,0;37,17;80,00;0;53;84,6;84,0;4;0;0;0;0;0;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;16:13:24;2,3;45,1;45,3;1;0;0;38,3;40,3;0,0;20,0;1;1;32;29,4;8,0;0,0;8,0;0;0;8;1;45,1;45,3;35,0;66;623,4;664,4;790,0;35,78;80,00;0;52;83,6;82,0;4;0;0;0;0;0;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;16:14:24;2,3;45,4;45,3;1;0;0;38,7;40,3;0,0;20,0;1;0;32;29,3;8,0;0,0;8,0;0;0;8;1;45,4;45,3;35,0;62;633,4;683,7;780,0;34,37;80,00;0;52;82,5;79,0;4;0;0;0;0;0;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;16:15:24;2,3;45,9;45,3;1;0;0;39,1;40,3;0,0;20,0;1;1;32;29,3;8,0;0,0;8,0;0;0;8;1;45,9;45,3;35,0;62;639,8;698,6;780,0;35,53;80,00;0;51;79,3;79,0;4;1;0;0;0;0;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;16:16:24;2,3;46,4;45,3;1;0;0;39,5;40,3;0,0;20,0;1;1;32;29,2;8,0;0,0;8,0;0;0;8;1;46,4;45,3;35,0;58;646,7;708,1;760,0;34,06;80,00;0;50;78,0;78,0;4;0;0;0;0;0;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;16:17:24;2,3;46,7;45,3;1;0;0;40,0;40,3;0,0;20,0;1;0;32;29,1;8,0;0,0;8,0;0;0;8;1;46,7;45,3;35,0;58;651,9;716,0;760,0;35,12;80,00;0;49;78,4;78,0;4;0;0;0;0;0;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;16:18:24;2,2;47,0;45,4;1;0;0;40,4;40,4;0,0;20,0;1;0;32;29,1;8,0;0,0;8,0;0;0;8;1;47,0;45,4;35,0;54;654,4;722,2;740,0;31,80;80,00;0;48;75,6;73,0;4;0;0;0;0;0;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;16:19:24;2,2;47,5;45,4;1;0;0;40,8;40,4;0,0;20,0;1;0;32;29,1;8,0;0,0;8,0;0;0;8;1;47,5;45,4;35,0;54;666,3;725,0;740,0;32,39;80,00;0;48;74,0;73,0;4;1;0;0;0;0;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;16:20:24;2,2;47,9;45,4;1;0;0;41,4;40,4;0,0;20,0;1;0;32;29,0;8,0;0,0;8,0;0;0;8;1;47,9;45,4;35,0;54;666,7;727,3;740,0;33,39;80,00;0;47;73,6;73,0;4;0;0;0;0;0;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;16:21:24;2,2;48,4;45,4;1;0;0;41,8;40,4;0,0;20,0;1;-1;32;29,0;8,0;0,0;8,0;0;0;8;1;48,4;45,4;35,0;46;677,8;726,3;710,0;24,70;80,00;0;45;69,5;69,0;4;0;0;0;0;0;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;16:22:24;2,2;48,8;45,4;1;0;0;42,1;40,4;0,0;20,0;1;-1;32;29,0;8,0;0,0;8,0;0;0;8;1;48,8;45,4;35,0;46;685,6;723,8;710,0;24,69;80,00;0;45;69,6;69,0;4;0;0;0;0;0;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;16:23:24;2,2;49,2;45,4;1;0;0;42,2;40,4;0,0;20,0;1;-1;32;29,0;8,0;0,0;8,0;0;0;8;1;49,2;45,4;35,0;42;681,3;719,9;690,0;18,20;80,00;0;43;65,9;65,0;4;0;0;0;0;0;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;16:24:24;2,2;49,5;45,4;1;0;0;42,1;40,4;0,0;20,0;1;-1;32;29,0;8,0;0,0;8,0;0;0;8;1;49,5;45,4;35,0;42;673,0;715,3;690,0;18,20;80,00;0;42;65,5;65,0;4;0;0;0;0;0;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;16:25:24;2,2;50,1;45,4;1;0;0;41,8;40,4;0,0;20,0;1;-1;32;29,0;8,0;0,0;8,0;0;0;8;1;50,1;45,4;35,0;38;669,6;711,2;680,0;15,60;80,00;0;42;64,5;64,0;4;0;0;0;0;0;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;16:26:24;2,2;50,5;45,4;1;0;0;41,4;40,4;0,0;20,0;1;-1;32;29,0;8,0;0,0;8,0;0;0;8;1;50,5;45,4;35,0;34;652,3;705,1;660,0;13,00;80,00;0;41;64,4;64,0;4;1;0;1;0;0;100;0;0;0;0;0;1;0;0;180;0;0;0;0;0;
10.12.2020;16:27:24;2,1;51,1;45,5;1;0;0;41,0;40,5;0,0;20,0;1;0;32;29,0;8,0;0,0;8,0;0;0;8;1;51,1;45,5;35,0;30;643,1;696,6;630,0;10,40;80,00;0;41;63,9;63,0;4;0;0;0;0;0;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;16:28:24;2,1;51,6;45,5;1;0;0;40,7;40,5;0,0;20,0;1;0;32;29,0;8,0;0,0;8,0;0;0;8;1;51,6;45,5;35,0;30;622,5;686,4;630,0;10,40;80,00;0;40;63,5;63,0;4;0;0;0;0;0;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;16:29:24;2,1;52,1;45,5;1;0;0;40,5;40,5;0,0;20,0;1;0;32;29,0;8,0;0,0;8,0;0;0;8;1;52,1;45,5;35,0;30;605,6;678,6;630,0;10,40;80,00;0;39;64,1;63,0;4;0;0;0;0;0;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;16:30:24;2,1;52,4;45,5;1;0;0;40,3;40,5;0,0;20,0;1;0;32;29,1;8,0;0,0;8,0;0;0;8;1;52,4;45,5;35,0;30;581,2;671,1;630,0;10,40;80,00;0;40;62,9;63,0;4;0;0;0;0;0;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;16:31:24;2,1;52,7;45,5;1;0;0;40,3;40,5;0,0;20,0;1;0;32;29,1;8,0;0,0;8,0;1;-1;4104;1;52,7;45,5;35,0;30;568,5;664,8;630,0;10,40;80,00;0;39;64,2;63,0;4;1;0;0;0;0;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;16:32:24;2,1;52,9;45,5;1;0;0;40,3;40,5;0,0;20,0;1;0;32;29,3;8,0;0,0;8,0;1;-1;4104;1;52,9;45,5;35,0;34;556,6;659,7;660,0;11,48;80,00;0;39;64,1;64,0;4;0;0;0;0;0;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;16:33:24;2,1;53,2;45,5;1;0;0;40,3;40,5;0,0;20,0;1;0;32;29,4;8,0;0,0;8,0;1;-1;4104;1;53,2;45,5;35,0;30;554,3;655,4;630,0;10,40;80,00;0;39;64,4;63,0;4;0;0;0;0;0;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;16:34:24;2,1;53,5;45,5;1;0;0;40,3;40,5;0,0;20,0;1;0;32;29,6;8,0;0,0;8,0;1;-1;4104;1;53,5;8,0;35,0;0;559,2;8,0;8,0;40,00;80,00;0;64;109,6;110,0;5;0;0;0;0;0;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;16:35:24;2,1;54,3;45,5;1;0;0;40,4;40,5;0,0;20,0;1;0;32;29,9;8,0;0,0;8,0;1;-1;4104;1;54,3;8,0;35,0;0;586,0;8,0;8,0;40,00;80,00;0;65;110,5;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;16:36:24;2,1;55,1;45,5;1;0;0;40,5;40,5;0,0;20,0;1;0;32;30,2;8,0;0,0;8,0;0;-1;8;1;55,1;8,0;35,0;0;609,6;8,0;8,0;0,00;0,00;0;64;111,5;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;16:37:24;2,1;55,3;45,5;1;0;0;40,7;40,5;0,0;20,0;1;0;32;30,1;8,0;0,0;8,0;0;-1;8;1;55,3;8,0;35,0;0;559,0;8,0;8,0;0,00;0,00;0;62;111,5;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;16:38:24;2,0;55,0;45,6;1;0;0;40,8;40,6;0,0;20,0;1;0;32;30,2;8,0;0,0;8,0;0;-1;8;1;55,0;8,0;35,0;0;485,8;8,0;8,0;0,00;0,00;0;61;110,4;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;16:39:24;2,0;54,8;45,6;1;0;0;40,8;40,6;0,0;20,0;1;0;32;30,3;8,0;0,0;8,0;0;-1;8;1;54,8;8,0;35,0;0;421,9;8,0;8,0;0,00;0,00;0;60;111,0;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;16:40:24;2,0;54,6;45,6;1;0;0;40,9;40,6;0,0;20,0;1;0;32;30,4;8,0;0,0;8,0;0;-1;8;1;54,6;8,0;35,0;0;369,0;8,0;8,0;0,00;0,00;0;60;110,6;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;16:41:24;2,0;54,5;45,6;1;0;0;41,0;40,6;0,0;20,0;1;0;32;30,5;8,0;0,0;8,0;0;-1;8;1;54,5;8,0;35,0;0;327,2;8,0;8,0;0,00;0,00;0;36;64,2;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;16:42:24;2,0;54,2;45,6;1;0;0;41,0;40,6;0,0;20,0;1;0;32;30,6;8,0;0,0;8,0;0;-1;8;1;54,2;8,0;35,0;0;296,1;8,0;8,0;0,00;0,00;0;27;53,6;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;16:43:24;2,0;53,8;45,6;1;0;0;41,0;40,6;0,0;20,0;1;0;32;30,7;8,0;0,0;8,0;0;-1;8;1;53,8;8,0;35,0;0;272,3;8,0;8,0;0,00;0,00;0;27;52,7;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;16:44:24;2,0;53,5;45,6;1;0;0;41,0;40,6;0,0;20,0;1;0;32;30,7;8,0;0,0;8,0;0;-1;8;1;53,5;45,6;35,0;0;253,2;8,0;8,0;0,00;0,00;0;26;52,5;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;16:45:24;2,0;53,2;45,6;1;0;0;40,9;40,6;0,0;20,0;1;0;32;30,8;8,0;0,0;8,0;0;-1;8;1;53,2;45,6;35,0;0;236,8;8,0;8,0;0,00;0,00;0;26;52,6;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;16:46:24;2,0;52,8;45,6;1;0;0;40,8;40,6;0,0;20,0;1;0;32;30,9;8,0;0,0;8,0;0;-1;8;1;52,8;45,6;35,0;0;222,6;8,0;8,0;0,00;0,00;0;26;52,5;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;16:47:24;2,0;52,5;45,6;1;0;0;40,7;40,6;0,0;20,0;1;0;32;30,9;8,0;0,0;8,0;0;-1;8;1;52,5;45,6;35,0;0;210,3;8,0;8,0;0,00;0,00;0;26;52,4;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;16:48:24;2,0;52,2;45,6;1;0;0;40,6;40,6;0,0;20,0;1;0;32;30,9;8,0;0,0;8,0;0;-1;8;1;52,2;45,6;35,0;0;199,2;8,0;8,0;0,00;0,00;0;26;52,6;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;16:49:24;1,9;51,9;45,7;1;0;0;40,4;40,7;0,0;20,0;1;0;32;31,0;8,0;0,0;8,0;0;-1;8;1;51,9;45,7;35,0;0;189,5;8,0;8,0;0,00;0,00;0;26;52,7;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;16:50:24;1,9;51,7;45,7;1;0;0;40,3;40,7;0,0;20,0;1;0;32;31,1;8,0;0,0;8,0;0;-1;8;1;51,7;45,7;35,0;0;180,9;8,0;8,0;0,00;0,00;0;26;52,8;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;16:51:24;1,9;51,3;45,7;1;0;0;40,1;40,7;0,0;20,0;1;0;32;31,1;8,0;0,0;8,0;0;-1;8;1;51,3;45,7;35,0;0;173,1;8,0;8,0;0,00;0,00;0;26;52,7;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;16:52:24;1,9;51,0;45,7;1;0;0;40,0;40,7;0,0;20,0;1;0;32;31,2;8,0;0,0;8,0;0;-1;8;1;51,0;45,7;35,0;0;165,8;8,0;8,0;0,00;0,00;0;26;52,4;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;16:53:24;1,9;50,6;45,7;1;0;0;39,8;40,7;0,0;20,0;1;0;32;31,2;8,0;0,0;8,0;0;-1;8;1;50,6;45,7;35,0;0;159,5;8,0;8,0;0,00;0,00;0;26;52,3;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;16:54:24;1,9;50,3;45,7;1;0;0;39,6;40,7;0,0;20,0;1;1;32;31,2;8,0;0,0;8,0;0;0;8;1;50,3;45,7;35,0;0;153,5;8,0;8,0;0,00;0,00;0;26;52,1;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;16:55:24;1,9;50,0;45,7;1;0;0;39,4;40,7;0,0;20,0;1;1;32;31,2;8,0;0,0;8,0;0;0;8;1;50,0;45,7;35,0;0;148,2;8,0;8,0;0,00;0,00;0;26;52,0;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;16:56:24;1,9;49,6;45,7;1;0;0;39,2;40,7;0,0;20,0;1;1;32;31,2;8,0;0,0;8,0;0;0;8;1;49,6;45,7;35,0;0;143,0;8,0;8,0;0,00;0,00;0;26;52,4;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;16:57:24;1,9;49,3;45,7;1;0;0;39,1;40,7;0,0;20,0;1;1;32;31,3;8,0;0,0;8,0;0;0;8;1;49,3;45,7;35,0;0;138,4;8,0;8,0;0,00;0,00;0;26;52,5;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;16:58:24;1,9;49,0;45,7;1;0;0;39,2;40,7;0,0;20,0;1;1;32;31,3;8,0;0,0;8,0;0;0;8;1;49,0;45,7;35,0;0;134,0;8,0;8,0;0,00;0,00;0;26;52,4;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;16:59:24;1,9;48,6;45,7;1;0;0;39,5;40,7;0,0;20,0;1;1;32;31,3;8,0;0,0;8,0;0;0;8;1;48,6;45,7;35,0;0;129,9;8,0;8,0;0,00;0,00;0;26;52,5;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;17:00:24;1,9;48,1;45,7;1;0;0;39,7;40,7;0,0;20,0;1;1;32;31,3;8,0;0,0;8,0;0;0;8;1;48,1;45,7;35,0;0;125,9;8,0;8,0;0,00;0,00;0;26;52,5;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;17:01:24;1,8;47,7;45,8;1;0;0;39,9;40,8;0,0;20,0;1;0;32;31,3;8,0;0,0;8,0;0;0;8;1;47,7;45,8;35,0;0;122,4;8,0;8,0;0,00;0,00;0;26;52,8;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;17:02:24;1,8;47,2;45,8;1;0;0;39,8;40,8;0,0;20,0;1;0;32;31,3;8,0;0,0;8,0;0;0;8;1;47,2;45,8;35,0;0;118,9;8,0;8,0;0,00;0,00;0;26;52,7;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;17:03:24;1,8;46,7;45,8;1;0;0;39,7;40,8;0,0;20,0;1;1;32;31,2;8,0;0,0;8,0;0;0;8;1;46,7;45,8;35,0;0;115,5;8,0;8,0;0,00;0,00;0;26;52,5;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;17:04:24;1,8;46,2;45,8;1;0;0;39,7;40,8;0,0;20,0;1;1;32;31,2;8,0;0,0;8,0;0;0;8;1;46,2;45,8;35,0;0;112,3;8,0;8,0;0,00;0,00;0;0;43,8;110,0;99;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;17:05:24;1,8;45,8;45,8;1;0;0;39,6;40,8;0,0;20,0;1;1;32;31,2;8,0;0,0;8,0;0;0;8;1;45,8;45,8;35,0;0;110,3;8,0;8,0;0,00;0,00;0;0;43,8;110,0;99;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;17:06:24;1,8;45,4;45,8;1;0;0;39,5;40,8;0,0;20,0;1;0;32;31,2;8,0;0,0;8,0;0;0;8;1;45,4;45,8;35,0;0;109,2;8,0;8,0;0,00;0,00;0;0;43,7;110,0;99;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;17:07:24;1,8;44,9;45,8;1;0;0;39,3;40,8;0,0;20,0;1;0;32;31,1;8,0;0,0;8,0;0;0;8;1;44,9;45,8;35,0;0;108,4;8,0;8,0;0,00;0,00;0;0;43,8;110,0;99;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;17:08:24;1,8;44,5;45,8;1;0;0;39,0;40,8;0,0;20,0;1;0;32;31,1;8,0;0,0;8,0;0;0;8;1;44,5;45,8;35,0;0;107,5;8,0;8,0;0,00;0,00;0;0;43,7;110,0;99;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;17:09:24;1,8;44,2;45,8;1;0;0;38,7;40,8;0,0;20,0;1;0;32;31,1;8,0;0,0;8,0;0;0;8;1;44,2;45,8;35,0;0;106,7;8,0;8,0;0,00;0,00;0;0;43,6;110,0;99;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;17:10:24;1,8;43,9;45,8;1;0;0;38,5;40,8;0,0;20,0;1;0;32;31,1;8,0;0,0;8,0;0;0;8;1;43,9;45,8;35,0;0;105,6;8,0;8,0;0,00;0,00;0;0;43,6;110,0;99;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;17:11:24;1,8;43,6;45,8;1;0;0;38,3;40,8;0,0;20,0;1;0;32;31,0;8,0;0,0;8,0;0;0;8;1;43,6;45,8;35,0;0;104,8;140,1;140,1;0,00;0,00;0;61;120,0;120,0;2;0;0;0;0;1;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;17:12:24;1,8;43,3;45,8;1;0;0;38,0;40,8;0,0;20,0;1;0;32;31,0;8,0;0,0;8,0;0;0;8;1;43,3;45,8;35,0;0;101,2;140,1;140,1;70,00;30,00;0;62;118,7;120,0;2;1;0;1;0;1;100;0;0;0;0;0;1;0;0;180;0;0;0;0;0;
10.12.2020;17:13:24;1,8;43,0;45,8;1;0;0;37,7;40,8;0,0;20,0;1;0;32;30,9;8,0;0,0;8,0;0;0;8;1;43,0;45,8;35,0;0;96,6;140,1;140,1;0,00;0,00;0;62;120,4;120,0;2;0;0;0;0;1;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;17:14:24;1,8;42,8;45,8;1;0;0;37,6;40,8;0,0;20,0;1;0;32;30,9;8,0;0,0;8,0;0;0;8;1;42,8;45,8;35,0;0;91,8;140,1;140,1;0,00;0,00;0;62;120,3;120,0;2;0;0;0;0;1;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;17:15:24;1,8;42,4;45,8;1;0;0;37,4;40,8;0,0;20,0;1;0;32;30,8;8,0;0,0;8,0;0;0;8;1;42,4;45,8;35,0;0;87,5;140,1;140,1;0,00;0,00;0;62;120,7;120,0;2;0;0;0;0;1;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;17:16:24;1,7;42,2;45,9;1;0;0;37,1;40,9;0,0;20,0;1;0;32;30,8;8,0;0,0;8,0;0;0;8;1;42,2;45,9;35,0;0;83,7;140,1;140,1;0,00;0,00;0;62;120,0;120,0;2;0;0;0;0;1;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;17:17:24;1,7;41,9;45,9;1;0;0;37,0;40,9;0,0;20,0;1;0;32;30,7;8,0;0,0;8,0;0;0;8;1;41,9;45,9;35,0;0;80,3;140,1;140,1;0,00;0,00;0;62;119,5;120,0;2;0;0;0;0;1;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;17:18:24;1,7;41,7;45,9;1;0;0;36,8;40,9;0,0;20,0;1;0;32;30,7;8,0;0,0;8,0;0;0;8;1;41,7;45,9;35,0;0;77,5;140,1;140,1;0,00;0,00;0;63;119,4;120,0;2;0;0;0;0;1;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;17:19:24;1,7;41,4;45,9;1;0;0;36,5;40,9;0,0;20,0;1;0;32;30,6;8,0;0,0;8,0;0;0;8;1;41,4;45,9;35,0;0;75,6;140,1;140,1;0,00;0,00;0;63;119,2;120,0;2;0;0;0;0;1;100;1;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;17:20:24;1,7;41,2;45,9;1;0;0;36,4;40,9;0,0;20,0;1;0;32;30,6;8,0;0,0;8,0;0;0;8;1;41,2;45,9;35,0;0;94,4;140,1;140,1;0,00;0,00;0;64;119,3;120,0;2;0;0;0;0;1;100;1;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;17:21:24;1,7;41,4;45,9;1;0;0;36,3;40,9;0,0;20,0;1;0;32;30,5;8,0;0,0;8,0;0;0;8;1;41,4;45,9;35,0;0;134,1;140,1;140,1;0,00;0,00;0;64;121,4;120,0;2;0;0;0;0;1;100;1;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;17:22:24;1,7;41,3;45,9;1;0;0;36,2;40,9;0,0;20,0;1;0;32;30,5;8,0;0,0;8,0;0;0;8;1;41,3;45,9;35,0;0;173,6;140,1;140,1;0,00;0,00;0;65;118,8;120,0;3;0;0;0;0;0;100;1;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;17:23:24;1,7;41,4;45,9;1;0;0;36,2;40,9;0,0;20,0;1;0;32;30,4;8,0;0,0;8,0;0;0;8;1;41,4;45,9;35,0;0;205,3;140,1;140,1;0,00;0,00;0;64;120,6;120,0;3;0;0;0;0;0;100;1;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;17:24:24;1,7;41,5;45,9;1;0;0;36,1;40,9;0,0;20,0;1;0;32;30,3;8,0;0,0;8,0;0;0;8;1;41,5;45,9;35,0;0;229,0;140,1;140,1;0,00;0,00;0;64;121,5;120,0;3;0;0;0;0;0;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;17:25:24;1,7;41,4;45,9;1;0;0;36,2;40,9;0,0;20,0;1;0;32;30,3;8,0;0,0;8,0;0;0;8;1;41,4;45,9;35,0;0;240,6;140,1;140,1;0,00;0,00;0;63;120,3;120,0;3;0;0;0;0;0;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;17:26:24;1,7;41,4;45,9;1;0;0;36,2;40,9;0,0;20,0;1;0;32;30,2;8,0;0,0;8,0;0;0;8;1;41,4;45,9;35,0;0;243,5;140,1;140,1;0,00;0,00;0;63;120,7;120,0;3;0;0;0;0;0;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;17:27:24;1,7;41,3;45,9;1;0;0;36,2;40,9;0,0;20,0;1;0;32;30,1;8,0;0,0;8,0;0;0;8;1;41,3;45,9;35,0;82;241,4;284,3;830,0;42,39;80,00;0;54;93,8;92,0;4;1;0;0;0;0;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;17:28:24;1,7;41,5;45,9;1;0;0;36,1;40,9;0,0;20,0;1;0;32;30,0;8,0;0,0;8,0;0;0;8;1;41,5;45,9;35,0;82;280,2;368,1;830,0;45,31;80,00;0;54;91,7;92,0;4;0;0;0;0;0;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;17:29:24;1,7;42,2;45,9;1;0;0;36,3;40,9;0,0;20,0;1;0;32;30,0;8,0;0,0;8,0;0;0;8;1;42,2;45,9;35,0;78;382,3;439,1;820,0;40,27;80,00;0;56;89,4;90,0;4;0;0;1;0;0;100;0;0;0;0;0;1;0;0;180;0;0;0;0;0;
10.12.2020;17:30:24;1,6;42,9;46,0;1;0;0;36,7;41,0;0,0;20,0;1;0;32;29,9;8,0;0,0;8,0;0;0;8;1;42,9;46,0;35,0;82;496,1;498,3;830,0;43,44;80,00;0;57;90,1;92,0;4;0;0;1;0;0;100;0;0;0;0;0;1;0;0;180;0;0;0;0;0;
10.12.2020;17:31:24;1,6;43,6;46,0;1;0;0;37,1;41,0;0,0;20,0;1;1;32;29,9;8,0;0,0;8,0;0;0;8;1;43,6;46,0;35,0;78;569,8;547,3;820,0;37,29;80,00;0;56;91,4;90,0;4;0;0;0;0;0;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;17:32:24;1,6;44,3;46,0;1;0;0;37,6;41,0;0,0;20,0;1;1;32;29,7;8,0;0,0;8,0;0;0;8;1;44,3;46,0;35,0;74;610,0;588,4;810,0;34,42;80,00;0;55;87,8;87,0;4;0;0;0;0;0;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;17:33:24;1,6;44,6;46,0;1;0;0;38,2;41,0;0,0;20,0;1;1;32;29,7;8,0;0,0;8,0;0;0;8;1;44,6;46,0;35,0;74;614,2;622,7;810,0;35,54;80,00;0;55;87,8;87,0;4;1;0;0;0;0;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;17:34:24;1,6;45,1;46,0;1;0;0;38,7;41,0;0,0;20,0;1;1;32;29,6;8,0;0,0;8,0;0;0;8;1;45,1;46,0;35,0;70;624,7;651,1;800,0;34,04;80,00;0;53;85,8;84,0;4;0;0;0;0;0;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;17:35:24;1,6;45,4;46,0;1;0;0;39,2;41,0;0,0;20,0;1;1;32;29,5;8,0;0,0;8,0;0;0;8;1;45,4;46,0;35,0;70;630,1;673,9;800,0;35,27;80,00;0;53;84,5;84,0;4;0;0;0;0;0;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;17:36:24;1,6;45,8;46,0;1;0;0;39,6;41,0;0,0;20,0;1;0;32;29,5;8,0;0,0;8,0;1;-1;4104;1;45,8;46,0;35,0;70;633,6;693,1;800,0;36,71;80,00;0;53;83,9;84,0;4;0;0;0;0;0;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;17:37:24;1,6;46,2;46,0;1;0;0;39,9;41,0;0,0;20,0;1;1;32;29,5;8,0;0,0;8,0;1;-1;4104;1;46,2;46,0;35,0;62;636,5;707,8;780,0;33,19;80,00;0;51;79,9;79,0;4;0;0;0;0;0;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;17:38:24;1,6;46,6;46,0;1;0;0;40,3;41,0;0,0;20,0;1;1;32;29,5;8,0;0,0;8,0;1;-1;4104;1;46,6;46,0;35,0;62;640,8;719,1;780,0;34,64;80,00;0;50;78,3;79,0;4;0;0;1;0;0;100;0;0;0;0;0;0;0;0;180;0;0;0;0;0;
10.12.2020;17:39:24;1,6;47,0;46,0;1;0;0;40,7;41,0;0,0;20,0;1;0;32;29,7;8,0;0,0;8,0;1;-1;4104;1;47,0;46,0;35,0;58;641,7;727,9;760,0;33,71;80,00;0;51;77,8;78,0;4;0;0;0;0;0;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;17:40:24;1,6;47,5;46,0;1;0;0;41,0;41,0;0,0;20,0;1;0;32;29,8;8,0;0,0;8,0;1;-1;4104;1;47,5;46,0;35,0;58;650,8;732,8;760,0;34,84;80,00;0;49;79,8;78,0;4;0;0;0;0;0;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;17:41:24;1,6;47,9;46,0;1;0;0;41,4;41,0;0,0;20,0;1;0;32;29,9;8,0;0,0;8,0;0;-1;8;1;47,9;46,0;35,0;58;648,2;737,0;760,0;36,44;80,00;0;49;77,9;78,0;4;0;0;1;0;0;100;0;0;0;0;0;1;0;0;180;0;0;0;0;0;
10.12.2020;17:42:24;1,6;48,3;46,0;1;0;0;41,8;41,0;0,0;20,0;1;0;32;29,8;8,0;0,0;8,0;0;-1;8;1;48,3;46,0;35,0;54;659,0;738,3;740,0;32,89;80,00;0;47;72,8;73,0;4;1;0;0;0;0;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;17:43:24;1,6;48,8;46,0;1;0;0;42,1;41,0;0,0;20,0;1;-1;32;29,8;8,0;0,0;8,0;0;-1;8;1;48,8;46,0;35,0;54;682,2;738,5;740,0;33,02;80,00;0;47;74,0;73,0;4;0;0;0;0;0;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;17:44:24;1,5;49,2;46,1;1;0;0;42,5;41,1;0,0;20,0;1;-1;32;29,8;8,0;0,0;8,0;0;-1;8;1;49,2;46,1;35,0;46;686,5;735,0;710,0;24,70;80,00;0;45;70,4;69,0;4;1;0;0;0;0;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;17:45:24;1,5;49,4;46,1;1;0;0;42,9;41,1;0,0;20,0;1;-1;32;29,8;8,0;0,0;8,0;0;-1;8;1;49,4;46,1;35,0;46;667,1;731,2;710,0;24,70;80,00;0;45;69,9;69,0;4;0;0;0;0;0;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;17:46:24;1,5;49,6;46,1;1;0;0;43,0;41,1;0,0;20,0;1;-1;32;29,9;8,0;0,0;8,0;0;-1;8;1;49,6;46,1;35,0;46;654,5;727,9;710,0;24,70;80,00;0;45;69,2;69,0;4;0;0;0;0;0;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;17:47:24;1,5;49,9;46,1;1;0;0;43,0;41,1;0,0;20,0;1;-1;32;29,9;8,0;0,0;8,0;0;-1;8;1;49,9;46,1;35,0;46;652,4;725,1;710,0;24,69;80,00;0;45;69,2;69,0;4;0;0;0;0;0;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;17:48:24;1,5;50,4;46,1;1;0;0;42,8;41,1;0,0;20,0;1;-1;32;29,9;8,0;0,0;8,0;0;-1;8;1;50,4;46,1;35,0;42;643,0;719,8;690,0;18,20;80,00;0;42;65,2;65,0;4;0;0;1;0;0;100;0;0;0;0;0;1;0;0;180;0;0;0;0;0;
10.12.2020;17:49:24;1,5;50,7;46,1;1;0;0;42,6;41,1;0,0;20,0;1;-1;32;29,9;8,0;0,0;8,0;0;-1;8;1;50,7;46,1;35,0;38;634,7;713,9;680,0;15,60;80,00;0;41;64,9;64,0;4;0;0;0;0;0;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;17:50:24;1,5;51,2;46,1;1;0;0;42,2;41,1;0,0;20,0;1;-1;32;29,9;8,0;0,0;8,0;0;-1;8;1;51,2;46,1;35,0;34;621,8;707,3;660,0;13,00;80,00;0;41;64,7;64,0;4;0;0;0;0;0;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;17:51:24;1,5;51,6;46,1;1;0;0;41,8;41,1;0,0;20,0;1;0;32;29,9;8,0;0,0;8,0;0;-1;8;1;51,7;46,1;35,0;34;604,4;700,0;660,0;13,00;80,00;0;41;64,3;64,0;4;0;0;0;0;0;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;17:52:24;1,5;52,3;46,1;1;0;0;41,4;41,1;0,0;20,0;1;0;32;29,9;8,0;0,0;8,0;0;-1;8;1;52,3;46,1;35,0;30;605,9;691,3;630,0;10,39;80,00;0;40;63,6;63,0;4;0;0;0;0;0;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;17:53:24;1,5;52,7;46,1;1;0;0;41,2;41,1;0,0;20,0;1;0;32;30,0;8,0;0,0;8,0;0;-1;8;1;52,7;46,1;35,0;30;594,6;681,9;630,0;10,40;80,00;0;39;64,3;63,0;4;0;0;0;0;0;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;17:54:24;1,5;53,0;46,1;1;0;0;41,1;41,1;0,0;20,0;1;0;32;30,0;8,0;0,0;8,0;0;-1;8;1;53,0;46,1;35,0;30;587,5;674,2;630,0;10,40;80,00;0;40;63,9;63,0;4;0;0;0;0;0;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;17:55:24;1,5;53,4;46,1;1;0;0;41,0;41,1;0,0;20,0;1;0;32;30,1;8,0;0,0;8,0;0;-1;8;1;53,4;46,1;35,0;30;584,0;667,4;630,0;10,40;80,00;0;40;62,9;63,0;4;0;0;0;0;0;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;17:56:24;1,5;53,7;46,1;1;0;0;41,0;41,1;0,0;20,0;1;0;32;30,1;8,0;0,0;8,0;0;-1;8;1;53,7;46,1;35,0;30;584,0;661,6;630,0;10,40;80,00;0;40;63,2;63,0;4;0;0;0;0;0;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;17:57:24;1,5;54,1;46,1;1;0;0;41,0;41,1;0,0;20,0;1;0;32;30,1;8,0;0,0;8,0;0;-1;8;1;54,1;8,0;35,0;0;587,4;8,0;8,0;40,00;80,00;0;59;64,4;110,0;5;0;0;0;0;0;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;17:58:24;1,5;54,6;46,1;1;0;0;41,1;41,1;0,0;20,0;1;0;32;30,2;8,0;0,0;8,0;0;-1;8;1;54,6;8,0;35,0;0;601,4;8,0;8,0;40,00;80,00;0;65;109,7;110,0;5;1;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;17:59:24;1,5;55,5;46,1;1;0;0;41,2;41,1;0,0;20,0;1;0;32;30,2;8,0;0,0;8,0;0;0;8;1;55,5;8,0;35,0;0;626,2;8,0;8,0;0,00;0,00;0;65;111,0;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;18:00:24;1,5;55,9;46,1;1;0;0;41,5;41,1;0,0;20,0;1;0;32;30,2;8,0;0,0;8,0;0;0;8;1;55,9;8,0;35,0;0;590,6;8,0;8,0;0,00;0,00;0;63;111,3;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;18:01:24;1,5;55,7;46,1;1;0;0;41,6;41,1;0,0;20,0;1;0;32;30,3;8,0;0,0;8,0;0;0;8;1;55,7;8,0;35,0;0;512,2;8,0;8,0;0,00;0,00;0;62;110,0;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;18:02:24;1,5;55,5;46,1;1;0;0;41,7;41,1;0,0;20,0;1;0;32;30,3;8,0;0,0;8,0;0;0;8;1;55,5;8,0;35,0;0;442,3;8,0;8,0;0,00;0,00;0;61;111,0;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;18:03:24;1,5;55,3;46,1;1;0;0;41,7;41,1;0,0;20,0;1;0;32;30,4;8,0;0,0;8,0;0;0;8;1;55,3;8,0;35,0;0;386,2;8,0;8,0;0,00;0,00;0;60;110,4;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;18:04:24;1,5;55,2;46,1;1;0;0;41,7;41,1;0,0;20,0;1;0;32;30,5;8,0;0,0;8,0;0;0;8;1;55,2;8,0;35,0;0;341,2;8,0;8,0;0,00;0,00;0;43;109,5;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;18:05:24;1,5;54,9;46,1;1;0;0;41,5;41,1;0,0;20,0;1;0;32;30,5;8,0;0,0;8,0;0;0;8;1;54,9;8,0;35,0;0;306,0;8,0;8,0;0,00;0,00;0;29;54,3;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;18:06:24;1,5;54,4;46,1;1;0;0;41,6;41,1;0,0;20,0;1;0;32;30,5;8,0;0,0;8,0;0;0;8;1;54,4;8,0;35,0;0;280,8;8,0;8,0;0,00;0,00;0;26;53,0;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;18:07:24;1,5;54,1;46,1;1;0;0;41,6;41,1;0,0;20,0;1;0;32;30,6;8,0;0,0;8,0;0;0;8;1;54,1;8,0;35,0;0;260,3;8,0;8,0;0,00;0,00;0;26;52,7;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;18:08:24;1,5;53,8;46,1;1;0;0;41,5;41,1;0,0;20,0;1;0;32;30,7;8,0;0,0;8,0;0;0;8;1;53,8;46,1;35,0;0;243,1;8,0;8,0;0,00;0,00;0;26;52,4;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;18:09:24;1,5;53,5;46,1;1;0;0;41,4;41,1;0,0;20,0;1;0;32;30,8;8,0;0,0;8,0;0;0;8;1;53,5;46,1;35,0;0;228,2;8,0;8,0;0,00;0,00;0;26;52,4;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;18:10:24;1,5;53,1;46,1;1;0;0;41,3;41,1;0,0;20,0;1;0;32;30,8;8,0;0,0;8,0;0;0;8;1;53,1;46,1;35,0;0;215,0;8,0;8,0;0,00;0,00;0;26;52,5;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;18:11:24;1,5;52,8;46,1;1;0;0;41,2;41,1;0,0;20,0;1;0;32;30,9;8,0;0,0;8,0;0;0;8;1;52,8;46,1;35,0;0;203,8;8,0;8,0;0,00;0,00;0;26;52,9;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;18:12:24;1,5;52,4;46,1;1;0;0;41,1;41,1;0,0;20,0;1;0;32;31,0;8,0;0,0;8,0;0;0;8;1;52,4;46,1;35,0;0;193,7;8,0;8,0;0,00;0,00;0;26;52,7;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;18:13:24;1,5;52,1;46,1;1;0;0;41,0;41,1;0,0;20,0;1;0;32;31,0;8,0;0,0;8,0;0;0;8;1;52,1;46,1;35,0;0;184,7;8,0;8,0;0,00;0,00;0;26;52,6;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;18:14:24;1,5;51,7;46,1;1;0;0;40,8;41,1;0,0;20,0;1;0;32;31,0;8,0;0,0;8,0;0;0;8;1;51,7;46,1;35,0;0;176,5;8,0;8,0;0,00;0,00;0;26;52,9;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;18:15:24;1,4;51,5;46,2;1;0;0;40,6;41,2;0,0;20,0;1;0;32;31,1;8,0;0,0;8,0;0;0;8;1;51,5;46,2;35,0;0;169,2;8,0;8,0;0,00;0,00;0;26;52,7;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;18:16:24;1,4;51,2;46,2;1;0;0;40,4;41,2;0,0;20,0;1;0;32;31,1;8,0;0,0;8,0;0;0;8;1;51,2;46,2;35,0;0;162,3;8,0;8,0;0,00;0,00;0;26;52,1;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;18:17:24;1,4;50,8;46,2;1;0;0;40,3;41,2;0,0;20,0;1;0;32;31,2;8,0;0,0;8,0;0;0;8;1;50,8;46,2;35,0;0;156,2;8,0;8,0;0,00;0,00;0;26;52,2;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;18:18:24;1,4;50,6;46,2;1;0;0;40,0;41,2;0,0;20,0;1;1;32;31,2;8,0;0,0;8,0;0;0;8;1;50,6;46,2;35,0;0;150,5;8,0;8,0;0,00;0,00;0;26;52,0;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;18:19:24;1,4;50,3;46,2;1;0;0;39,8;41,2;0,0;20,0;1;1;32;31,2;8,0;0,0;8,0;0;0;8;1;50,3;46,2;35,0;0;145,3;8,0;8,0;0,00;0,00;0;26;52,2;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;18:20:24;1,4;49,9;46,2;1;0;0;39,7;41,2;0,0;20,0;1;1;32;31,2;8,0;0,0;8,0;0;0;8;1;49,9;46,2;35,0;0;140,6;8,0;8,0;0,00;0,00;0;26;52,2;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;18:21:24;1,4;49,6;46,2;1;0;0;39,7;41,2;0,0;20,0;1;1;32;31,3;8,0;0,0;8,0;0;0;8;1;49,6;46,2;35,0;0;136,1;8,0;8,0;0,00;0,00;0;26;52,2;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;18:22:24;1,4;49,3;46,2;1;0;0;39,8;41,2;0,0;20,0;1;1;32;31,2;8,0;0,0;8,0;0;0;8;1;49,3;46,2;35,0;0;131,8;8,0;8,0;0,00;0,00;0;26;52,1;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;18:23:24;1,4;48,9;46,2;1;0;0;39,9;41,2;0,0;20,0;1;1;32;31,2;8,0;0,0;8,0;0;0;8;1;48,9;46,2;35,0;0;127,9;8,0;8,0;0,00;0,00;0;26;52,2;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;18:24:24;1,4;48,4;46,2;1;0;0;40,2;41,2;0,0;20,0;1;1;32;31,2;8,0;0,0;8,0;0;0;8;1;48,4;46,2;35,0;0;124,1;8,0;8,0;0,00;0,00;0;26;52,3;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;18:25:24;1,4;47,8;46,2;1;0;0;40,3;41,2;0,0;20,0;1;0;32;31,3;8,0;0,0;8,0;0;0;8;1;47,8;46,2;35,0;0;120,7;8,0;8,0;0,00;0,00;0;26;52,2;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;18:26:24;1,4;47,3;46,2;1;0;0;40,3;41,2;0,0;20,0;1;0;32;31,3;8,0;0,0;8,0;0;0;8;1;47,3;46,2;35,0;0;117,5;8,0;8,0;0,00;0,00;0;26;52,8;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;18:27:24;1,4;46,7;46,2;1;0;0;40,2;41,2;0,0;20,0;1;1;32;31,3;8,0;0,0;8,0;0;0;8;1;46,7;46,2;35,0;0;114,4;8,0;8,0;0,00;0,00;0;0;53,0;110,0;99;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;18:28:24;1,4;46,3;46,2;1;0;0;39,9;41,2;0,0;20,0;1;1;32;31,2;8,0;0,0;8,0;0;0;8;1;46,3;46,2;35,0;0;111,8;8,0;8,0;0,00;0,00;0;0;43,8;110,0;99;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;18:29:24;1,4;45,9;46,2;1;0;0;39,8;41,2;0,0;20,0;1;1;32;31,2;8,0;0,0;8,0;0;0;8;1;45,9;46,2;35,0;0;110,7;8,0;8,0;0,00;0,00;0;0;43,7;110,0;99;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;18:30:24;1,4;45,5;46,2;1;0;0;39,7;41,2;0,0;20,0;1;0;32;31,2;8,0;0,0;8,0;0;0;8;1;45,5;46,2;35,0;0;110,1;8,0;8,0;0,00;0,00;0;0;43,7;110,0;99;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;18:31:24;1,4;45,0;46,2;1;0;0;39,5;41,2;0,0;20,0;1;0;32;31,2;8,0;0,0;8,0;0;0;8;1;45,0;46,2;35,0;0;109,5;8,0;8,0;0,00;0,00;0;0;43,6;110,0;99;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;18:32:24;1,4;44,7;46,2;1;0;0;39,2;41,2;0,0;20,0;1;0;32;31,1;8,0;0,0;8,0;0;0;8;1;44,8;46,2;35,0;0;108,8;8,0;8,0;0,00;0,00;0;0;43,6;110,0;99;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;18:33:24;1,4;44,3;46,2;1;0;0;39,0;41,2;0,0;20,0;1;0;32;31,1;8,0;0,0;8,0;0;0;8;1;44,3;46,2;35,0;0;107,8;8,0;8,0;0,00;0,00;0;0;43,6;110,0;99;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;18:34:24;1,4;44,0;46,2;1;0;0;38,8;41,2;0,0;20,0;1;0;32;31,1;8,0;0,0;8,0;0;0;8;1;44,0;46,2;35,0;0;106,9;142,3;142,3;0,00;0,00;0;61;120,3;120,0;2;0;0;0;0;1;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;18:35:24;1,4;43,7;46,2;1;0;0;38,5;41,2;0,0;20,0;1;0;32;31,0;8,0;0,0;8,0;0;0;8;1;43,7;46,2;35,0;0;103,1;142,3;142,3;70,00;30,00;0;61;120,5;120,0;2;1;0;0;0;1;100;1;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;18:36:24;1,4;43,3;46,2;1;0;0;38,2;41,2;0,0;20,0;1;0;32;31,0;8,0;0,0;8,0;0;0;8;1;43,3;46,2;35,0;0;98,0;142,3;142,3;0,00;0,00;0;61;121,2;120,0;2;0;0;0;0;1;100;1;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;18:37:24;1,4;43,1;46,2;1;0;0;38,0;41,2;0,0;20,0;1;0;32;31,0;8,0;0,0;8,0;0;0;8;1;43,1;46,2;35,0;0;92,9;142,3;142,3;0,00;0,00;0;61;120,7;120,0;2;0;0;0;0;1;100;1;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;18:38:24;1,4;42,9;46,2;1;0;0;37,8;41,2;0,0;20,0;1;0;32;30,9;8,0;0,0;8,0;0;0;8;1;42,9;46,2;35,0;0;88,2;142,3;142,3;0,00;0,00;0;62;120,0;120,0;2;0;0;0;0;1;100;1;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;18:39:24;1,4;42,6;46,2;1;0;0;37,6;41,2;0,0;20,0;1;0;32;30,9;8,0;0,0;8,0;0;0;8;1;42,6;46,2;35,0;0;84,2;142,3;142,3;0,00;0,00;0;62;121,6;120,0;2;0;0;0;0;1;100;1;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;18:40:24;1,4;42,3;46,2;1;0;0;37,4;41,2;0,0;20,0;1;0;32;30,8;8,0;0,0;8,0;0;0;8;1;42,3;46,2;35,0;0;86,5;142,3;142,3;0,00;0,00;0;62;121,1;120,0;2;0;0;0;0;1;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;18:41:24;1,4;42,3;46,2;1;0;0;37,2;41,2;0,0;20,0;1;0;32;30,8;8,0;0,0;8,0;1;-1;4104;1;42,3;46,2;35,0;0;109,1;142,3;142,3;0,00;0,00;0;63;120,2;120,0;2;0;0;0;0;1;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;18:42:24;1,4;42,2;46,2;1;0;0;37,2;41,2;0,0;20,0;1;0;32;30,9;8,0;0,0;8,0;1;-1;4104;1;42,2;46,2;35,0;0;142,8;142,3;142,3;0,00;0,00;0;63;119,4;120,0;2;0;0;0;0;1;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;18:43:24;1,4;42,3;46,2;1;0;0;37,0;41,2;0,0;20,0;1;0;32;30,9;8,0;0,0;8,0;1;-1;4104;1;42,3;46,2;35,0;0;173,7;142,3;142,3;0,00;0,00;0;63;120,2;120,0;3;0;0;0;0;0;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;18:44:24;1,4;42,3;46,2;1;0;0;37,1;41,2;0,0;20,0;1;0;32;31,0;8,0;0,0;8,0;1;-1;4104;1;42,3;46,2;35,0;0;204,8;142,3;142,3;0,00;0,00;0;63;120,1;120,0;3;0;0;0;0;0;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;18:45:24;1,4;42,2;46,2;1;0;0;37,1;41,2;0,0;20,0;1;0;32;31,1;8,0;0,0;8,0;1;-1;4104;1;42,2;46,2;35,0;0;224,6;142,3;142,3;0,00;0,00;0;63;119,2;120,0;3;0;0;0;0;0;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;18:46:24;1,4;42,2;46,2;1;0;0;37,0;41,2;0,0;20,0;1;0;32;31,2;8,0;0,0;8,0;0;-1;8;1;42,2;46,2;35,0;0;235,4;142,3;142,3;0,00;0,00;0;63;120,2;120,0;3;0;0;0;0;0;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;18:47:24;1,3;42,1;46,3;1;0;0;36,9;41,3;0,0;20,0;1;0;32;30,9;8,0;0,0;8,0;0;-1;8;1;42,1;46,3;35,0;82;234,6;263,2;830,0;42,81;80,00;0;55;96,7;92,0;4;0;0;0;0;0;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;18:48:24;1,3;42,3;46,3;1;0;0;36,9;41,3;0,0;20,0;1;0;32;30,9;8,0;0,0;8,0;0;-1;8;1;42,3;46,3;35,0;82;274,0;350,3;830,0;45,67;80,00;0;55;92,1;92,0;4;1;0;0;0;0;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;18:49:24;1,3;43,0;46,3;1;0;0;37,1;41,3;0,0;20,0;1;0;32;30,8;8,0;0,0;8,0;0;-1;8;1;43,0;46,3;35,0;78;394,3;423,3;820,0;39,68;80,00;0;55;91,2;90,0;4;0;0;0;0;0;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;18:50:24;1,3;44,0;46,3;1;0;0;37,6;41,3;0,0;20,0;1;0;32;30,9;8,0;0,0;8,0;0;-1;8;1;44,0;46,3;35,0;74;522,4;484,1;810,0;34,33;80,00;0;54;89,7;87,0;4;1;0;0;0;0;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;18:51:24;1,3;44,5;46,3;1;0;0;38,0;41,3;0,0;20,0;1;1;32;30,9;8,0;0,0;8,0;0;-1;8;1;44,5;46,3;35,0;74;577,2;534,9;810,0;33,46;80,00;0;54;87,7;87,0;4;0;0;0;0;0;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;18:52:24;1,3;44,9;46,3;1;0;0;38,4;41,3;0,0;20,0;1;1;32;30,8;8,0;0,0;8,0;0;-1;8;1;44,9;46,3;35,0;74;592,3;576,8;810,0;34,07;80,00;0;54;87,6;87,0;4;0;0;0;0;0;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;18:53:24;1,3;45,3;46,3;1;0;0;38,8;41,3;0,0;20,0;1;1;32;30,8;8,0;0,0;8,0;0;-1;8;1;45,3;46,3;35,0;70;596,3;611,2;800,0;32,79;80,00;0;52;85,3;84,0;4;0;0;0;0;0;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;18:54:24;1,3;45,5;46,3;1;0;0;39,3;41,3;0,0;20,0;1;0;32;30,7;8,0;0,0;8,0;0;-1;8;1;45,5;46,3;35,0;70;596,2;640,0;800,0;34,41;80,00;0;52;84,1;84,0;4;1;0;0;0;0;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;18:55:24;1,3;46,0;46,3;1;0;0;39,6;41,3;0,0;20,0;1;1;32;30,6;8,0;0,0;8,0;0;-1;8;1;46,0;46,3;35,0;66;611,4;664,7;790,0;33,08;80,00;0;52;84,2;82,0;4;0;0;0;0;0;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;18:56:24;1,3;46,5;46,3;1;0;0;40,1;41,3;0,0;20,0;1;1;32;30,6;8,0;0,0;8,0;0;-1;8;1;46,5;46,3;35,0;62;617,9;683,5;780,0;31,97;80,00;0;50;80,6;79,0;4;0;0;0;0;0;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;18:57:24;1,3;46,8;46,3;1;0;0;40,4;41,3;0,0;20,0;1;1;32;30,6;8,0;0,0;8,0;0;-1;8;1;46,8;46,3;35,0;62;621,5;698,3;780,0;33,57;80,00;0;50;79,7;79,0;4;1;0;0;0;0;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;18:58:24;1,3;47,1;46,3;1;0;0;40,8;41,3;0,0;20,0;1;0;32;30,5;8,0;0,0;8,0;0;-1;8;1;47,1;46,3;35,0;58;637,4;709,6;760,0;32,05;80,00;0;50;78,4;78,0;4;0;0;0;0;0;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;18:59:24;1,3;47,5;46,3;1;0;0;41,0;41,3;0,0;20,0;1;0;32;30,4;8,0;0,0;8,0;0;-1;8;1;47,5;46,3;35,0;58;639,3;717,3;760,0;33,42;80,00;0;49;78,5;78,0;4;0;0;1;0;0;100;0;0;0;0;0;1;0;0;180;0;0;0;0;0;
10.12.2020;19:00:24;1,3;47,9;46,3;1;0;0;41,5;41,3;0,0;20,0;1;0;32;30,4;8,0;0,0;8,0;0;-1;8;1;47,9;46,3;35,0;58;632,5;724,0;760,0;35,29;80,00;0;49;79,2;78,0;4;0;0;1;0;0;100;0;0;0;0;0;1;0;0;180;0;0;0;0;0;
10.12.2020;19:01:24;1,3;48,2;46,3;1;0;0;41,8;41,3;0,0;20,0;1;0;32;30,4;8,0;0,0;8,0;0;-1;8;1;48,2;46,3;35,0;54;640,6;727,2;740,0;31,96;80,00;0;47;73,2;73,0;4;1;0;0;0;0;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;19:02:24;1,3;48,6;46,3;1;0;0;42,2;41,3;0,0;20,0;1;0;32;30,3;8,0;0,0;8,0;0;-1;8;1;48,6;46,3;35,0;54;642,5;729,2;740,0;33,26;80,00;0;47;73,5;73,0;4;0;0;0;0;0;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;19:03:24;1,3;48,9;46,3;1;0;0;42,4;41,3;0,0;20,0;1;-1;32;30,3;8,0;0,0;8,0;0;-1;8;1;48,9;46,3;35,0;50;650,9;729,9;720,0;27,71;80,00;0;45;71,8;70,0;4;0;0;0;0;0;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;19:04:24;1,3;49,4;46,3;1;0;0;42,7;41,3;0,0;20,0;1;-1;32;30,3;8,0;0,0;8,0;0;0;8;1;49,4;46,3;35,0;46;664,3;726,8;710,0;24,69;80,00;0;44;69,8;69,0;4;0;0;0;0;0;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;19:05:24;1,3;49,7;46,3;1;0;0;43,0;41,3;0,0;20,0;1;-1;32;30,2;8,0;0,0;8,0;0;0;8;1;49,7;46,3;35,0;46;667,4;724,3;710,0;24,69;80,00;0;44;69,5;69,0;4;0;0;0;0;0;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;19:06:24;1,2;50,0;46,4;1;0;0;43,2;41,4;0,0;20,0;1;-1;32;30,2;8,0;0,0;8,0;0;0;8;1;50,0;46,4;35,0;42;661,6;721,3;690,0;18,20;80,00;0;42;67,9;65,0;4;1;0;0;0;0;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;19:07:24;1,2;50,3;46,4;1;0;0;43,1;41,4;0,0;20,0;1;-1;32;30,1;8,0;0,0;8,0;0;0;8;1;50,3;46,4;35,0;42;649,9;716,5;690,0;18,20;80,00;0;41;66,2;65,0;4;0;0;0;0;0;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;19:08:24;1,2;50,5;46,4;1;0;0;43,0;41,4;0,0;20,0;1;-1;32;30,2;8,0;0,0;8,0;0;0;8;1;50,5;46,4;35,0;38;632,4;712,0;680,0;15,60;80,00;0;41;64,8;64,0;4;0;0;0;0;0;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;19:09:24;1,2;51,0;46,4;1;0;0;42,7;41,4;0,0;20,0;1;-1;32;30,1;8,0;0,0;8,0;0;0;8;1;51,0;46,4;35,0;34;627,2;706,9;660,0;12,99;80,00;0;40;64,1;64,0;4;0;0;0;0;0;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;19:10:24;1,2;51,4;46,4;1;0;0;42,5;41,4;0,0;20,0;1;-1;32;30,2;8,0;0,0;8,0;0;0;8;1;51,4;46,4;35,0;34;613,0;699,7;660,0;13,00;80,00;0;40;64,7;64,0;4;1;0;0;0;0;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;19:11:24;1,2;52,0;46,4;1;0;0;42,0;41,4;0,0;20,0;1;0;32;30,2;8,0;0,0;8,0;0;0;8;1;52,0;46,4;35,0;30;623,3;693,3;630,0;10,40;80,00;0;40;64,5;63,0;4;0;0;0;0;0;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;19:12:24;1,2;52,6;46,4;1;0;0;41,7;41,4;0,0;20,0;1;0;32;30,1;8,0;0,0;8,0;0;0;8;1;52,6;46,4;35,0;30;626,3;683,7;630,0;10,40;80,00;0;39;63,2;63,0;4;0;0;0;0;0;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;19:13:24;1,2;53,0;46,4;1;0;0;41,5;41,4;0,0;20,0;1;0;32;30,2;8,0;0,0;8,0;0;0;8;1;53,0;46,4;35,0;30;612,1;675,5;630,0;10,39;80,00;0;39;63,8;63,0;4;0;0;0;0;0;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;19:14:24;1,2;53,4;46,4;1;0;0;41,4;41,4;0,0;20,0;1;0;32;30,2;8,0;0,0;8,0;0;0;8;1;53,4;46,4;35,0;30;599,1;668,6;630,0;10,40;80,00;0;40;62,9;63,0;4;0;0;1;0;0;100;0;0;0;0;0;0;0;0;180;0;0;0;0;0;
10.12.2020;19:15:24;1,2;53,6;46,4;1;0;0;41,4;41,4;0,0;20,0;1;0;32;30,2;8,0;0,0;8,0;0;0;8;1;53,6;46,4;35,0;30;585,8;662,6;630,0;10,40;80,00;0;39;63,7;63,0;4;1;0;0;0;0;100;1;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;19:16:24;1,2;53,8;46,4;1;0;0;41,3;41,4;0,0;20,0;1;0;32;30,2;8,0;0,0;8,0;0;0;8;1;53,8;46,4;35,0;30;562,4;657,7;630,0;10,40;80,00;0;39;63,2;63,0;4;0;0;0;0;0;100;1;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;19:17:24;1,2;54,1;46,4;1;0;0;41,3;41,4;0,0;20,0;1;0;32;30,3;8,0;0,0;8,0;0;0;8;1;54,1;46,4;35,0;30;559,6;653,8;630,0;10,40;80,00;0;39;63,6;63,0;4;0;0;0;0;0;100;1;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;19:18:24;1,2;54,4;46,4;1;0;0;41,4;41,4;0,0;20,0;1;0;32;30,3;8,0;0,0;8,0;0;0;8;1;54,4;8,0;35,0;0;564,9;8,0;8,0;40,00;80,00;0;63;106,5;110,0;5;0;0;0;0;0;100;1;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;19:19:24;1,2;55,2;46,4;1;0;0;41,5;41,4;0,0;20,0;1;0;32;30,3;8,0;0,0;8,0;0;0;8;1;55,2;8,0;35,0;0;593,9;8,0;8,0;40,00;80,00;0;64;110,8;110,0;5;0;0;0;0;0;100;1;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;19:20:24;1,2;55,9;46,4;1;0;0;41,7;41,4;0,0;20,0;1;0;32;30,4;8,0;0,0;8,0;0;0;8;1;55,9;8,0;35,0;0;614,1;8,0;8,0;0,00;0,00;0;62;110,3;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;19:21:24;1,2;56,2;46,4;1;0;0;42,0;41,4;0,0;20,0;1;0;32;30,4;8,0;0,0;8,0;0;0;8;1;56,2;8,0;35,0;0;570,1;8,0;8,0;0,00;0,00;0;61;111,5;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;19:22:24;1,2;56,0;46,4;1;0;0;42,0;41,4;0,0;20,0;1;0;32;30,5;8,0;0,0;8,0;0;0;8;1;56,0;8,0;35,0;0;497,4;8,0;8,0;0,00;0,00;0;60;111,1;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;19:23:24;1,2;55,7;46,4;1;0;0;42,1;41,4;0,0;20,0;1;0;32;30,5;8,0;0,0;8,0;0;0;8;1;55,7;8,0;35,0;0;431,1;8,0;8,0;0,00;0,00;0;59;110,7;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;19:24:24;1,2;55,6;46,4;1;0;0;42,1;41,4;0,0;20,0;1;0;32;30,6;8,0;0,0;8,0;0;0;8;1;55,6;8,0;35,0;0;378,2;8,0;8,0;0,00;0,00;0;59;109,3;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;19:25:24;1,2;55,4;46,4;1;0;0;42,1;41,4;0,0;20,0;1;0;32;30,6;8,0;0,0;8,0;0;0;8;1;55,4;8,0;35,0;0;335,2;8,0;8,0;0,00;0,00;0;39;71,7;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;19:26:24;1,2;55,1;46,4;1;0;0;42,1;41,4;0,0;20,0;1;0;32;30,7;8,0;0,0;8,0;0;0;8;1;55,1;8,0;35,0;0;302,7;8,0;8,0;0,00;0,00;0;27;54,3;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;19:27:24;1,2;54,7;46,4;1;0;0;42,0;41,4;0,0;20,0;1;0;32;30,7;8,0;0,0;8,0;0;0;8;1;54,7;8,0;35,0;0;278,2;8,0;8,0;0,00;0,00;0;26;52,4;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;19:28:24;1,1;54,4;46,5;1;0;0;42,0;41,5;0,0;20,0;1;0;32;30,8;8,0;0,0;8,0;0;0;8;1;54,4;46,5;35,0;0;258,7;8,0;8,0;0,00;0,00;0;26;52,6;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;19:29:24;1,1;54,1;46,5;1;0;0;41,9;41,5;0,0;20,0;1;0;32;30,8;8,0;0,0;8,0;0;0;8;1;54,1;46,5;35,0;0;241,6;8,0;8,0;0,00;0,00;0;26;52,5;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;19:30:24;1,1;53,6;46,5;1;0;0;41,8;41,5;0,0;20,0;1;0;32;30,9;8,0;0,0;8,0;0;0;8;1;53,6;46,5;35,0;0;226,7;8,0;8,0;0,00;0,00;0;26;52,3;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;19:31:24;1,1;53,3;46,5;1;0;0;41,7;41,5;0,0;20,0;1;0;32;30,9;8,0;0,0;8,0;0;0;8;1;53,3;46,5;35,0;0;213,7;8,0;8,0;0,00;0,00;0;26;52,5;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;19:32:24;1,1;53,0;46,5;1;0;0;41,6;41,5;0,0;20,0;1;0;32;31,0;8,0;0,0;8,0;0;0;8;1;53,0;46,5;35,0;0;202,4;8,0;8,0;0,00;0,00;0;26;52,5;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;19:33:24;1,1;52,6;46,5;1;0;0;41,5;41,5;0,0;20,0;1;0;32;31,1;8,0;0,0;8,0;0;0;8;1;52,6;46,5;35,0;0;192,4;8,0;8,0;0,00;0,00;0;26;52,5;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;19:34:24;1,1;52,3;46,5;1;0;0;41,3;41,5;0,0;20,0;1;0;32;31,1;8,0;0,0;8,0;0;0;8;1;52,3;46,5;35,0;0;183,6;8,0;8,0;0,00;0,00;0;26;52,5;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;19:35:24;1,1;52,1;46,5;1;0;0;41,2;41,5;0,0;20,0;1;0;32;31,2;8,0;0,0;8,0;0;0;8;1;52,0;46,5;35,0;0;175,4;8,0;8,0;0,00;0,00;0;26;52,6;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;19:36:24;1,1;51,7;46,5;1;0;0;41,0;41,5;0,0;20,0;1;0;32;31,2;8,0;0,0;8,0;0;0;8;1;51,7;46,5;35,0;0;168,2;8,0;8,0;0,00;0,00;0;26;52,8;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;19:37:24;1,1;51,3;46,5;1;0;0;40,9;41,5;0,0;20,0;1;0;32;31,3;8,0;0,0;8,0;0;0;8;1;51,3;46,5;35,0;0;161,4;8,0;8,0;0,00;0,00;0;26;52,6;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;19:38:24;1,1;51,0;46,5;1;0;0;40,7;41,5;0,0;20,0;1;0;32;31,3;8,0;0,0;8,0;0;0;8;1;51,0;46,5;35,0;0;155,3;8,0;8,0;0,00;0,00;0;26;52,8;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;19:39:24;1,1;50,7;46,5;1;0;0;40,5;41,5;0,0;20,0;1;0;32;31,3;8,0;0,0;8,0;0;0;8;1;50,7;46,5;35,0;0;149,7;8,0;8,0;0,00;0,00;0;26;52,4;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;19:40:24;1,1;50,5;46,5;1;0;0;40,4;41,5;0,0;20,0;1;1;32;31,4;8,0;0,0;8,0;0;0;8;1;50,5;46,5;35,0;0;144,4;8,0;8,0;0,00;0,00;0;26;52,7;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;19:41:24;1,1;50,2;46,5;1;0;0;40,2;41,5;0,0;20,0;1;1;32;31,3;8,0;0,0;8,0;0;0;8;1;50,2;46,5;35,0;0;139,6;8,0;8,0;0,00;0,00;0;26;52,6;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;19:42:24;1,1;49,9;46,5;1;0;0;39,9;41,5;0,0;20,0;1;1;32;31,3;8,0;0,0;8,0;0;0;8;1;49,9;46,5;35,0;0;135,0;8,0;8,0;0,00;0,00;0;26;52,4;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;19:43:24;1,1;49,5;46,5;1;0;0;39,9;41,5;0,0;20,0;1;1;32;31,3;8,0;0,0;8,0;0;0;8;1;49,5;46,5;35,0;0;130,9;8,0;8,0;0,00;0,00;0;26;52,3;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;19:44:24;1,1;49,2;46,5;1;0;0;40,0;41,5;0,0;20,0;1;1;32;31,4;8,0;0,0;8,0;0;0;8;1;49,2;46,5;35,0;0;126,9;8,0;8,0;0,00;0,00;0;26;52,5;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;19:45:24;1,1;48,8;46,5;1;0;0;40,1;41,5;0,0;20,0;1;1;32;31,4;8,0;0,0;8,0;0;0;8;1;48,8;46,5;35,0;0;123,3;8,0;8,0;0,00;0,00;0;26;52,5;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;19:46:24;1,1;48,3;46,5;1;0;0;40,3;41,5;0,0;20,0;1;1;32;31,4;8,0;0,0;8,0;1;-1;4104;1;48,3;46,5;35,0;0;119,8;8,0;8,0;0,00;0,00;0;26;52,3;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;19:47:24;1,1;47,8;46,5;1;0;0;40,5;41,5;0,0;20,0;1;1;32;31,5;8,0;0,0;8,0;1;-1;4104;1;47,8;46,5;35,0;0;116,4;8,0;8,0;0,00;0,00;0;26;52,3;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;19:48:24;1,1;47,2;46,5;1;0;0;40,5;41,5;0,0;20,0;1;0;32;31,7;8,0;0,0;8,0;1;-1;4104;1;47,2;46,5;35,0;0;113,2;8,0;8,0;0,00;0,00;0;0;43,8;110,0;99;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;19:49:24;1,1;46,7;46,5;1;0;0;40,4;41,5;0,0;20,0;1;1;32;31,8;8,0;0,0;8,0;1;-1;4104;1;46,7;46,5;35,0;0;111,1;8,0;8,0;0,00;0,00;0;0;43,6;110,0;99;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;19:50:24;1,1;46,2;46,5;1;0;0;40,3;41,5;0,0;20,0;1;1;32;32,0;8,0;0,0;8,0;1;-1;4104;1;46,2;46,5;35,0;0;110,2;8,0;8,0;0,00;0,00;0;0;43,6;110,0;99;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;19:51:24;1,1;45,8;46,5;1;0;0;40,1;41,5;0,0;20,0;1;1;32;32,1;8,0;0,0;8,0;0;-1;8;1;45,8;46,5;35,0;0;109,8;8,0;8,0;0,00;0,00;0;0;43,7;110,0;99;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;19:52:24;1,1;45,3;46,5;1;0;0;39,9;41,5;0,0;20,0;1;0;32;32,0;8,0;0,0;8,0;0;-1;8;1;45,3;46,5;35,0;0;108,9;8,0;8,0;0,00;0,00;0;0;43,6;110,0;99;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;19:53:24;1,1;45,0;46,5;1;0;0;39,6;41,5;0,0;20,0;1;0;32;31,9;8,0;0,0;8,0;0;-1;8;1;45,0;46,5;35,0;0;108,1;8,0;8,0;0,00;0,00;0;0;43,6;110,0;99;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;19:54:24;1,1;44,6;46,5;1;0;0;39,4;41,5;0,0;20,0;1;0;32;31,9;8,0;0,0;8,0;0;-1;8;1;44,6;46,5;35,0;0;107,2;8,0;8,0;0,00;0,00;0;0;43,6;110,0;99;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;19:55:24;1,1;44,3;46,5;1;0;0;39,2;41,5;0,0;20,0;1;0;32;31,9;8,0;0,0;8,0;0;-1;8;1;44,3;46,5;35,0;0;106,4;141,6;141,6;0,00;0,00;0;60;120,8;120,0;2;0;0;0;0;1;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;19:56:24;1,1;44,1;46,5;1;0;0;38,9;41,5;0,0;20,0;1;0;32;31,9;8,0;0,0;8,0;0;-1;8;1;44,1;46,5;35,0;0;102,9;141,6;141,6;70,00;30,00;0;61;118,8;120,0;2;1;0;1;0;1;100;0;0;0;0;0;1;0;0;180;0;0;0;0;0;
10.12.2020;19:57:24;1,1;43,7;46,5;1;0;0;38,7;41,5;0,0;20,0;1;0;32;31,9;8,0;0,0;8,0;0;-1;8;1;43,7;46,5;35,0;0;98,0;141,6;141,6;0,00;0,00;0;61;120,3;120,0;2;0;0;0;0;1;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;19:58:24;1,1;43,4;46,5;1;0;0;38,4;41,5;0,0;20,0;1;0;32;31,9;8,0;0,0;8,0;0;-1;8;1;43,4;46,5;35,0;0;93,1;141,6;141,6;0,00;0,00;0;61;120,4;120,0;2;0;0;0;0;1;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;19:59:24;1,1;43,1;46,5;1;0;0;38,1;41,5;0,0;20,0;1;0;32;31,9;8,0;0,0;8,0;0;-1;8;1;43,1;46,5;35,0;0;88,6;141,6;141,6;0,00;0,00;0;61;120,4;120,0;2;0;0;0;0;1;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;20:00:24;1,1;42,9;46,5;1;0;0;38,0;41,5;0,0;20,0;1;0;32;31,8;8,0;0,0;8,0;0;-1;8;1;42,9;46,5;35,0;0;84,6;141,6;141,6;0,00;0,00;0;61;121,7;120,0;2;0;0;0;0;1;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;20:01:24;1,1;42,6;46,5;1;0;0;37,7;41,5;0,0;20,0;1;0;32;31,8;8,0;0,0;8,0;0;-1;8;1;42,6;46,5;35,0;0;81,1;141,6;141,6;0,00;0,00;0;61;119,7;120,0;2;0;0;0;0;1;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;20:02:24;1,1;42,3;46,5;1;0;0;37,5;41,5;0,0;20,0;1;0;32;31,7;8,0;0,0;8,0;0;-1;8;1;42,3;46,5;35,0;0;79,7;141,6;141,6;0,00;0,00;0;61;121,3;120,0;2;0;0;0;0;1;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;20:03:24;1,1;42,1;46,5;1;0;0;37,3;41,5;0,0;20,0;1;0;32;31,7;8,0;0,0;8,0;0;-1;8;1;42,1;46,5;35,0;0;96,3;141,6;141,6;0,00;0,00;0;62;120,0;120,0;2;0;0;0;0;1;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;20:04:24;1,1;42,2;46,5;1;0;0;37,3;41,5;0,0;20,0;1;0;32;31,6;8,0;0,0;8,0;0;-1;8;1;42,2;46,5;35,0;0;134,0;141,6;141,6;0,00;0,00;0;63;120,3;120,0;2;0;0;0;0;1;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;20:05:24;1,1;42,2;46,5;1;0;0;37,2;41,5;0,0;20,0;1;0;32;31,5;8,0;0,0;8,0;0;-1;8;1;42,2;46,5;35,0;0;176,2;141,6;141,6;0,00;0,00;0;63;120,1;120,0;3;0;0;0;0;0;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;20:06:24;1,1;42,3;46,5;1;0;0;37,2;41,5;0,0;20,0;1;0;32;31,5;8,0;0,0;8,0;0;-1;8;1;42,3;46,5;35,0;0;220,2;141,6;141,6;0,00;0,00;0;63;120,3;120,0;3;0;0;0;0;0;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;20:07:24;1,1;42,3;46,5;1;0;0;37,2;41,5;0,0;20,0;1;0;32;31,4;8,0;0,0;8,0;0;-1;8;1;42,3;46,5;35,0;0;245,8;141,6;141,6;0,00;0,00;0;63;121,9;120,0;3;0;0;0;0;0;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;20:08:24;1,1;42,3;46,5;1;0;0;37,2;41,5;0,0;20,0;1;0;32;31,3;8,0;0,0;8,0;0;-1;8;1;42,3;46,5;35,0;0;258,5;141,6;141,6;0,00;0,00;0;63;120,0;120,0;3;0;0;0;0;0;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;20:09:24;1,1;42,3;46,5;1;0;0;37,2;41,5;0,0;20,0;1;0;32;31,3;8,0;0,0;8,0;0;0;8;1;42,3;46,5;35,0;0;265,3;141,6;141,6;0,00;0,00;0;63;119,9;120,0;3;0;0;0;0;0;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
