Datum ;Zeit ;AT [°C];KT Ist [°C];KT Soll [°C];BR ;Sperrzeit ;PE1_BR1 ;HK1 VL Ist[°C];HK1 VL Soll[°C];HK1 RT Ist[°C];HK1 RT Soll[°C];HK1 Pumpe;HK1 Mischer;HK1 Status;HK2 VL Ist[°C];HK2 VL Soll[°C];HK2 RT Ist[°C];HK2 RT Soll[°C];HK2 Pumpe;HK2 Mischer;HK2 Status;Zubrp1 Pumpe;PE1 KT[°C];PE1 KT_SOLL[°C];PE1 UW Freigabe[°C];PE1 Modulation[%];PE1 FRT Ist[°C];PE1 FRT Soll[°C];PE1 FRT End[°C];PE1 Einschublaufzeit[zs];PE1 Pausenzeit[zs];PE1 Luefterdrehzahl[%];PE1 Saugzugdrehzahl[%];PE1 Unterdruck Ist[EH];PE1 Unterdruck Soll[EH];PE1 Status;PE1 Motor ES;PE1 Motor RA;PE1 Motor RES1;PE1 Motor TURBINE;PE1 Motor ZUEND;PE1 Motor UW[%];PE1 Motor AV;PE1 Motor RES2;PE1 Motor MA;PE1 Motor RM;PE1 Motor SM;PE1 CAP RA;PE1 CAP ZB;PE1 AK;PE1 Saug-Int[min];PE1 DigIn1;PE1 DigIn2;Fehler1 ;Fehler2 ;Fehler3 ;
10.12.2020;20:10:24;1,1;42,2;46,5;1;0;0;37,1;41,5;0,0;20,0;1;0;32;31,1;8,0;0,0;8,0;0;0;8;1;42,2;46,5;35,0;82;270,0;326,3;830,0;43,50;80,00;0;53;92,2;92,0;4;0;0;0;0;0;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;20:11:24;1,1;42,5;46,5;1;0;0;37,2;41,5;0,0;20,0;1;0;32;31,1;8,0;0,0;8,0;0;0;8;1;42,5;46,5;35,0;82;364,8;403,0;830,0;43,61;80,00;0;54;92,0;92,0;4;1;0;0;0;0;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;20:12:24;1,1;43,2;46,5;1;0;0;37,4;41,5;0,0;20,0;1;0;32;31,0;8,0;0,0;8,0;0;0;8;1;43,2;46,5;35,0;78;496,3;468,1;820,0;36,01;80,00;0;54;91,2;90,0;4;1;0;0;0;0;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;20:13:24;1,1;43,7;46,5;1;0;0;37,8;41,5;0,0;20,0;1;1;32;30,9;8,0;0,0;8,0;0;0;8;1;43,7;46,5;35,0;78;592,0;521,7;820,0;33,51;80,00;0;54;90,3;90,0;4;0;0;0;0;0;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;20:14:24;1,1;44,2;46,5;1;0;0;38,3;41,5;0,0;20,0;1;1;32;30,9;8,0;0,0;8,0;0;0;8;1;44,2;46,5;35,0;74;632,4;567,2;810,0;30,09;80,00;0;53;87,8;87,0;4;0;0;0;0;0;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;20:15:24;1,1;44,7;46,5;1;0;0;38,8;41,5;0,0;20,0;1;1;32;30,8;8,0;0,0;8,0;0;0;8;1;44,7;46,5;35,0;74;639,5;604,2;810,0;30,50;80,00;0;53;87,2;87,0;4;1;0;0;0;0;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;20:16:24;1,1;45,1;46,5;1;0;0;39,2;41,5;0,0;20,0;1;1;32;30,7;8,0;0,0;8,0;0;0;8;1;45,1;46,5;35,0;70;641,3;635,1;800,0;28,87;80,00;0;51;85,0;84,0;4;0;0;0;0;0;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;20:17:24;1,1;45,5;46,5;1;0;0;39,4;41,5;0,0;20,0;1;1;32;30,6;8,0;0,0;8,0;0;0;8;1;45,5;46,5;35,0;70;625,2;660,4;800,0;30,74;80,00;0;52;83,9;84,0;4;1;0;0;0;0;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;20:18:24;1,1;45,8;46,5;1;0;0;39,6;41,5;0,0;20,0;1;0;32;30,5;8,0;0,0;8,0;0;0;8;1;45,8;46,5;35,0;70;613,0;682,0;800,0;32,98;80,00;0;52;84,4;84,0;4;0;0;0;0;0;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;20:19:24;1,1;46,3;46,5;1;0;0;40,0;41,5;0,0;20,0;1;1;32;30,5;8,0;0,0;8,0;0;0;8;1;46,3;46,5;35,0;66;631,7;699,4;790,0;31,47;80,00;0;51;82,3;82,0;4;0;0;0;0;0;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;20:20:24;1,1;46,7;46,5;1;0;0;40,5;41,5;0,0;20,0;1;1;32;30,4;8,0;0,0;8,0;0;0;8;1;46,7;46,5;35,0;62;634,9;712,5;780,0;30,47;80,00;0;48;80,3;79,0;4;1;0;0;0;0;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;20:21:24;1,1;47,0;46,5;1;0;0;40,8;41,5;0,0;20,0;1;0;32;30,3;8,0;0,0;8,0;0;0;8;1;47,0;46,5;35,0;58;640,0;722,2;760,0;29,35;80,00;0;48;78,8;78,0;4;0;0;0;0;0;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;20:22:24;1,1;47,4;46,5;1;0;0;41,0;41,5;0,0;20,0;1;0;32;30,2;8,0;0,0;8,0;0;0;8;1;47,4;46,5;35,0;58;647,7;728,0;760,0;30,54;80,00;0;48;78,6;78,0;4;1;0;1;0;0;100;0;0;0;0;0;1;0;0;180;0;0;0;0;0;
10.12.2020;20:23:24;1,1;47,8;46,5;1;0;0;41,3;41,5;0,0;20,0;1;0;32;30,2;8,0;0,0;8,0;0;0;8;1;47,8;46,5;35,0;58;663,5;732,9;760,0;31,22;80,00;0;48;78,9;78,0;4;0;0;0;0;0;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;20:24:24;1,1;48,2;46,5;1;0;0;41,6;41,5;0,0;20,0;1;0;32;30,1;8,0;0,0;8,0;0;0;8;1;48,2;46,5;35,0;54;680,1;735,2;740,0;27,11;80,00;0;47;73,7;73,0;4;1;0;0;0;0;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;20:25:24;1,1;48,6;46,5;1;0;0;41,9;41,5;0,0;20,0;1;0;32;30,1;8,0;0,0;8,0;0;0;8;1;48,6;46,5;35,0;54;679,9;735,9;740,0;27,99;80,00;0;47;73,9;73,0;4;0;0;0;0;0;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;20:26:24;1,1;48,9;46,5;1;0;0;42,2;41,5;0,0;20,0;1;0;32;30,0;8,0;0,0;8,0;0;0;8;1;48,9;46,5;35,0;54;680,0;736,6;740,0;28,92;80,00;0;47;73,5;73,0;4;1;0;0;0;0;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;20:27:24;1,1;49,2;46,5;1;0;0;42,5;41,5;0,0;20,0;1;0;32;30,0;8,0;0,0;8,0;0;0;8;1;49,2;46,5;35,0;46;667,4;733,8;710,0;23,78;80,00;0;45;69,8;69,0;4;0;0;0;0;0;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;20:28:24;1,1;49,5;46,5;1;0;0;42,8;41,5;0,0;20,0;1;-1;32;30,0;8,0;0,0;8,0;0;0;8;1;49,5;46,5;35,0;46;678,4;730,2;710,0;24,14;80,00;0;45;69,8;69,0;4;0;0;0;0;0;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;20:29:24;1,1;49,8;46,5;1;0;0;43,1;41,5;0,0;20,0;1;-1;32;30,0;8,0;0,0;8,0;0;0;8;1;49,8;46,5;35,0;46;686,8;727,1;710,0;24,38;80,00;0;45;69,6;69,0;4;0;0;0;0;0;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;20:30:24;1,1;50,1;46,5;1;0;0;43,4;41,5;0,0;20,0;1;-1;32;29,9;8,0;0,0;8,0;0;0;8;1;50,1;46,5;35,0;42;702,2;723,1;690,0;17,75;80,00;0;43;66,7;65,0;4;0;0;0;0;0;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;20:31:24;1,1;50,4;46,5;1;0;0;43,6;41,5;0,0;20,0;1;-1;32;29,9;8,0;0,0;8,0;0;0;8;1;50,4;46,5;35,0;42;699,1;718,0;690,0;17,93;80,00;0;42;65,8;65,0;4;0;0;0;0;0;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;20:32:24;1,1;50,7;46,5;1;0;0;43,6;41,5;0,0;20,0;1;-1;32;29,9;8,0;0,0;8,0;0;0;8;1;50,7;46,5;35,0;38;705,7;712,9;680,0;15,34;80,00;0;41;64,7;64,0;4;0;0;1;0;0;100;1;0;0;0;0;0;0;0;180;0;0;0;0;0;
10.12.2020;20:33:24;1,1;51,0;46,5;1;0;0;43,6;41,5;0,0;20,0;1;-1;32;29,9;8,0;0,0;8,0;0;0;8;1;51,0;46,5;35,0;34;673,4;707,7;660,0;13,00;80,00;0;41;64,2;64,0;4;0;0;0;0;0;100;1;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;20:34:24;1,1;51,3;46,5;1;0;0;43,4;41,5;0,0;20,0;1;-1;32;29,9;8,0;0,0;8,0;0;0;8;1;51,3;46,5;35,0;34;657,6;700,4;660,0;13,00;80,00;0;40;65,3;64,0;4;0;0;0;0;0;100;1;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;20:35:24;1,1;51,7;46,5;1;0;0;43,0;41,5;0,0;20,0;1;-1;32;29,9;8,0;0,0;8,0;0;0;8;1;51,7;46,5;35,0;34;628,3;694,2;660,0;13,00;80,00;0;40;65,0;64,0;4;0;0;0;0;0;100;1;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;20:36:24;1,1;52,3;46,5;1;0;0;42,3;41,5;0,0;20,0;1;-1;32;29,9;8,0;0,0;8,0;0;0;8;1;52,3;46,5;35,0;30;639,8;686,3;630,0;10,25;80,00;0;40;63,5;63,0;4;0;0;0;0;0;100;1;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;20:37:24;1,1;52,9;46,5;1;0;0;42,0;41,5;0,0;20,0;1;0;32;30,0;8,0;0,0;8,0;0;0;8;1;52,9;46,5;35,0;30;628,0;677,7;630,0;10,39;80,00;0;39;64,0;63,0;4;0;0;0;0;0;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;20:38:24;1,1;53,4;46,5;1;0;0;41,5;41,5;0,0;20,0;1;0;32;30,0;8,0;0,0;8,0;0;0;8;1;53,4;46,5;35,0;30;619,9;670,4;630,0;10,40;80,00;0;39;63,3;63,0;4;0;0;0;0;0;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;20:39:24;1,1;53,8;46,5;1;0;0;41,3;41,5;0,0;20,0;1;0;32;30,0;8,0;0,0;8,0;0;0;8;1;53,8;46,5;35,0;30;598,8;664,2;630,0;10,39;80,00;0;39;63,4;63,0;4;0;0;0;0;0;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;20:40:24;1,1;54,1;46,5;1;0;0;41,1;41,5;0,0;20,0;1;0;32;30,0;8,0;0,0;8,0;0;0;8;1;54,1;46,5;35,0;30;584,8;659,2;630,0;10,40;80,00;0;38;64,4;63,0;4;0;0;0;0;0;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;20:41:24;1,1;54,5;46,5;1;0;0;41,0;41,5;0,0;20,0;1;0;32;30,1;8,0;0,0;8,0;0;0;8;1;54,5;8,0;35,0;0;584,7;8,0;8,0;40,00;80,00;0;62;109,5;110,0;5;1;0;0;0;0;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;20:42:24;1,0;55,3;46,6;1;0;0;41,2;41,6;0,0;20,0;1;0;32;30,2;8,0;0,0;8,0;0;0;8;1;55,3;8,0;35,0;0;631,8;8,0;8,0;40,00;80,00;0;64;108,2;110,0;5;1;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;20:43:24;1,0;56,2;46,6;1;0;0;41,2;41,6;0,0;20,0;1;0;32;30,2;8,0;0,0;8,0;0;0;8;1;56,2;8,0;35,0;0;662,5;8,0;8,0;0,00;0,00;0;63;110,1;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;20:44:24;1,0;56,5;46,6;1;0;0;41,3;41,6;0,0;20,0;1;0;32;30,2;8,0;0,0;8,0;0;0;8;1;56,5;8,0;35,0;0;578,9;8,0;8,0;0,00;0,00;0;61;110,2;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;20:45:24;1,0;56,4;46,6;1;0;0;41,3;41,6;0,0;20,0;1;0;32;30,2;8,0;0,0;8,0;0;0;8;1;56,4;8,0;35,0;0;483,9;8,0;8,0;0,00;0,00;0;60;110,9;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;20:46:24;1,0;56,2;46,6;1;0;0;41,3;41,6;0,0;20,0;1;0;32;30,3;8,0;0,0;8,0;0;0;8;1;56,2;8,0;35,0;0;407,6;8,0;8,0;0,00;0,00;0;60;110,4;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;20:47:24;1,0;56,0;46,6;1;0;0;41,3;41,6;0,0;20,0;1;0;32;30,3;8,0;0,0;8,0;0;0;8;1;56,0;8,0;35,0;0;352,1;8,0;8,0;0,00;0,00;0;59;109,9;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;20:48:24;1,0;55,8;46,6;1;0;0;41,4;41,6;0,0;20,0;1;0;32;30,4;8,0;0,0;8,0;0;0;8;1;55,8;8,0;35,0;0;308,7;8,0;8,0;0,00;0,00;0;37;67,9;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;20:49:24;1,0;55,6;46,6;1;0;0;41,4;41,6;0,0;20,0;1;0;32;30,5;8,0;0,0;8,0;0;0;8;1;55,6;8,0;35,0;0;279,4;8,0;8,0;0,00;0,00;0;27;54,1;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;20:50:24;1,0;55,3;46,6;1;0;0;41,3;41,6;0,0;20,0;1;0;32;30,5;8,0;0,0;8,0;0;0;8;1;55,3;8,0;35,0;0;258,0;8,0;8,0;0,00;0,00;0;26;52,6;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;20:51:24;1,0;55,0;46,6;1;0;0;41,2;41,6;0,0;20,0;1;0;32;30,6;8,0;0,0;8,0;1;-1;4104;1;55,0;8,0;35,0;0;240,9;8,0;8,0;0,00;0,00;0;26;52,8;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;20:52:24;1,0;54,8;46,6;1;0;0;41,2;41,6;0,0;20,0;1;0;32;30,7;8,0;0,0;8,0;1;-1;4104;1;54,8;8,0;35,0;0;225,8;8,0;8,0;0,00;0,00;0;26;52,9;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;20:53:24;1,0;54,4;46,6;1;0;0;41,1;41,6;0,0;20,0;1;0;32;31,0;8,0;0,0;8,0;1;-1;4104;1;54,4;46,6;35,0;0;212,9;8,0;8,0;0,00;0,00;0;26;52,3;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;20:54:24;1,0;54,2;46,6;1;0;0;41,0;41,6;0,0;20,0;1;0;32;31,3;8,0;0,0;8,0;1;-1;4104;1;54,2;46,6;35,0;0;201,9;8,0;8,0;0,00;0,00;0;26;52,0;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;20:55:24;1,0;53,8;46,6;1;0;0;40,9;41,6;0,0;20,0;1;0;32;31,6;8,0;0,0;8,0;1;-1;4104;1;53,8;46,6;35,0;0;192,0;8,0;8,0;0,00;0,00;0;26;52,3;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;20:56:24;1,0;53,4;46,6;1;0;0;40,8;41,6;0,0;20,0;1;0;32;31,8;8,0;0,0;8,0;0;-1;8;1;53,4;46,6;35,0;0;183,5;8,0;8,0;0,00;0,00;0;26;52,4;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;20:57:24;1,0;53,1;46,6;1;0;0;40,7;41,6;0,0;20,0;1;0;32;31,8;8,0;0,0;8,0;0;-1;8;1;53,1;46,6;35,0;0;175,5;8,0;8,0;0,00;0,00;0;26;52,2;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;20:58:24;1,0;52,9;46,6;1;0;0;40,5;41,6;0,0;20,0;1;1;32;31,8;8,0;0,0;8,0;0;-1;8;1;52,9;46,6;35,0;0;168,4;8,0;8,0;0,00;0,00;0;26;52,4;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;20:59:24;1,0;52,6;46,6;1;0;0;40,3;41,6;0,0;20,0;1;1;32;31,9;8,0;0,0;8,0;0;-1;8;1;52,6;46,6;35,0;0;161,9;8,0;8,0;0,00;0,00;0;26;52,4;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;21:00:24;1,0;52,3;46,6;1;0;0;40,2;41,6;0,0;20,0;1;1;32;32,0;8,0;0,0;8,0;0;-1;8;1;52,3;46,6;35,0;0;155,8;8,0;8,0;0,00;0,00;0;26;52,3;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;21:01:24;1,0;51,9;46,6;1;0;0;40,2;41,6;0,0;20,0;1;1;32;32,1;8,0;0,0;8,0;0;-1;8;1;51,9;46,6;35,0;0;150,2;8,0;8,0;0,00;0,00;0;26;52,4;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;21:02:24;1,0;51,5;46,6;1;0;0;40,4;41,6;0,0;20,0;1;1;32;32,1;8,0;0,0;8,0;0;-1;8;1;51,5;46,6;35,0;0;145,2;8,0;8,0;0,00;0,00;0;26;52,1;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;21:03:24;1,0;51,2;46,6;1;0;0;40,7;41,6;0,0;20,0;1;1;32;32,2;8,0;0,0;8,0;0;-1;8;1;51,2;46,6;35,0;0;140,5;8,0;8,0;0,00;0,00;0;26;52,4;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;21:04:24;1,0;50,7;46,6;1;0;0;40,9;41,6;0,0;20,0;1;0;32;32,1;8,0;0,0;8,0;0;-1;8;1;50,7;46,6;35,0;0;136,0;8,0;8,0;0,00;0,00;0;26;52,3;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;21:05:24;1,0;50,3;46,6;1;0;0;40,9;41,6;0,0;20,0;1;0;32;32,2;8,0;0,0;8,0;0;-1;8;1;50,3;46,6;35,0;0;131,9;8,0;8,0;0,00;0,00;0;26;52,5;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;21:06:24;1,0;49,7;46,6;1;0;0;40,9;41,6;0,0;20,0;1;0;32;32,2;8,0;0,0;8,0;0;-1;8;1;49,7;46,6;35,0;0;127,9;8,0;8,0;0,00;0,00;0;26;52,3;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;21:07:24;1,0;49,4;46,6;1;0;0;40,8;41,6;0,0;20,0;1;0;32;32,2;8,0;0,0;8,0;0;-1;8;1;49,4;46,6;35,0;0;124,3;8,0;8,0;0,00;0,00;0;26;52,5;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;21:08:24;1,0;48,9;46,6;1;0;0;40,6;41,6;0,0;20,0;1;0;32;32,1;8,0;0,0;8,0;0;-1;8;1;48,9;46,6;35,0;0;120,8;8,0;8,0;0,00;0,00;0;26;52,3;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;21:09:24;1,0;48,5;46,6;1;0;0;40,4;41,6;0,0;20,0;1;1;32;32,1;8,0;0,0;8,0;0;-1;8;1;48,5;46,6;35,0;0;117,5;8,0;8,0;0,00;0,00;0;26;52,2;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;21:10:24;1,0;48,0;46,6;1;0;0;40,5;41,6;0,0;20,0;1;1;32;32,1;8,0;0,0;8,0;0;-1;8;1;48,0;46,6;35,0;0;114,3;8,0;8,0;0,00;0,00;0;26;52,3;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;21:11:24;1,0;47,6;46,6;1;0;0;40,4;41,6;0,0;20,0;1;1;32;32,1;8,0;0,0;8,0;0;-1;8;1;47,6;46,6;35,0;0;111,4;8,0;8,0;0,00;0,00;0;0;43,6;110,0;99;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;21:12:24;1,0;47,2;46,6;1;0;0;40,4;41,6;0,0;20,0;1;1;32;32,1;8,0;0,0;8,0;0;-1;8;1;47,2;46,6;35,0;0;110,4;8,0;8,0;0,00;0,00;0;0;43,6;110,0;99;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;21:13:24;1,0;46,7;46,6;1;0;0;40,4;41,6;0,0;20,0;1;1;32;32,0;8,0;0,0;8,0;0;-1;8;1;46,7;46,6;35,0;0;110,4;8,0;8,0;0,00;0,00;0;0;43,6;110,0;99;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;21:14:24;1,0;46,4;46,6;1;0;0;40,4;41,6;0,0;20,0;1;1;32;32,0;8,0;0,0;8,0;0;0;8;1;46,4;46,6;35,0;0;110,4;8,0;8,0;0,00;0,00;0;0;43,6;110,0;99;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;21:15:24;1,0;45,9;46,6;1;0;0;40,2;41,6;0,0;20,0;1;1;32;32,0;8,0;0,0;8,0;0;0;8;1;45,9;46,6;35,0;0;110,2;8,0;8,0;0,00;0,00;0;0;43,5;110,0;99;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;21:16:24;1,0;45,4;46,6;1;0;0;40,0;41,6;0,0;20,0;1;0;32;32,0;8,0;0,0;8,0;0;0;8;1;45,4;46,6;35,0;0;109,3;8,0;8,0;0,00;0,00;0;0;43,5;110,0;99;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;21:17:24;1,0;45,1;46,6;1;0;0;39,8;41,6;0,0;20,0;1;0;32;31,9;8,0;0,0;8,0;0;0;8;1;45,1;46,6;35,0;0;108,2;8,0;8,0;0,00;0,00;0;0;43,5;110,0;99;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;21:18:24;1,0;44,7;46,6;1;0;0;39,4;41,6;0,0;20,0;1;0;32;31,9;8,0;0,0;8,0;0;0;8;1;44,7;46,6;35,0;0;107,0;8,0;8,0;0,00;0,00;0;0;43,5;110,0;99;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;21:19:24;1,0;44,3;46,6;1;0;0;39,2;41,6;0,0;20,0;1;0;32;31,9;8,0;0,0;8,0;0;0;8;1;44,3;46,6;35,0;0;105,4;141,4;141,4;0,00;0,00;0;60;119,4;120,0;2;0;0;0;0;1;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;21:20:24;1,0;44,0;46,6;1;0;0;38,9;41,6;0,0;20,0;1;0;32;31,8;8,0;0,0;8,0;0;0;8;1;44,0;46,6;35,0;0;99,6;141,4;141,4;70,00;30,00;0;60;121,9;120,0;2;1;0;0;0;1;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;21:21:24;1,0;43,8;46,6;1;0;0;38,7;41,6;0,0;20,0;1;0;32;31,8;8,0;0,0;8,0;0;0;8;1;43,8;46,6;35,0;0;93,2;141,4;141,4;0,00;0,00;0;61;119,4;120,0;2;0;0;0;0;1;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;21:22:24;1,0;43,5;46,6;1;0;0;38,5;41,6;0,0;20,0;1;0;32;31,7;8,0;0,0;8,0;0;0;8;1;43,5;46,6;35,0;0;87,3;141,4;141,4;0,00;0,00;0;61;120,1;120,0;2;0;0;0;0;1;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;21:23:24;1,0;43,1;46,6;1;0;0;38,2;41,6;0,0;20,0;1;0;32;31,7;8,0;0,0;8,0;0;0;8;1;43,1;46,6;35,0;0;82,4;141,4;141,4;0,00;0,00;0;61;119,3;120,0;2;0;0;0;0;1;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;21:24:24;1,0;42,8;46,6;1;0;0;38,0;41,6;0,0;20,0;1;0;32;31,6;8,0;0,0;8,0;0;0;8;1;42,8;46,6;35,0;0;78,5;141,4;141,4;0,00;0,00;0;61;119,6;120,0;2;0;0;0;0;1;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;21:25:24;1,0;42,6;46,6;1;0;0;37,8;41,6;0,0;20,0;1;0;32;31,6;8,0;0,0;8,0;0;0;8;1;42,6;46,6;35,0;0;75,2;141,4;141,4;0,00;0,00;0;61;120,5;120,0;2;0;0;0;0;1;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;21:26:24;1,0;42,4;46,6;1;0;0;37,6;41,6;0,0;20,0;1;0;32;31,5;8,0;0,0;8,0;0;0;8;1;42,4;46,6;35,0;0;91,6;141,4;141,4;0,00;0,00;0;62;120,7;120,0;2;0;0;0;0;1;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;21:27:24;1,0;42,3;46,6;1;0;0;37,4;41,6;0,0;20,0;1;0;32;31,5;8,0;0,0;8,0;0;0;8;1;42,3;46,6;35,0;0;130,2;141,4;141,4;0,00;0,00;0;62;120,3;120,0;2;0;0;0;0;1;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;21:28:24;1,0;42,3;46,6;1;0;0;37,3;41,6;0,0;20,0;1;0;32;31,4;8,0;0,0;8,0;0;0;8;1;42,3;46,6;35,0;0;180,3;141,4;141,4;0,00;0,00;0;63;119,9;120,0;3;0;0;0;0;0;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;21:29:24;1,0;42,4;46,6;1;0;0;37,2;41,6;0,0;20,0;1;0;32;31,3;8,0;0,0;8,0;0;0;8;1;42,4;46,6;35,0;0;241,3;141,4;141,4;0,00;0,00;0;63;119,1;120,0;3;0;0;0;0;0;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;21:30:24;1,0;42,4;46,6;1;0;0;37,3;41,6;0,0;20,0;1;0;32;31,2;8,0;0,0;8,0;0;0;8;1;42,4;46,6;35,0;0;270,8;141,4;141,4;0,00;0,00;0;63;120,4;120,0;3;0;0;0;0;0;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;21:31:24;1,0;42,4;46,6;1;0;0;37,3;41,6;0,0;20,0;1;0;32;31,1;8,0;0,0;8,0;0;0;8;1;42,4;46,6;35,0;0;282,0;141,4;141,4;0,00;0,00;0;63;120,8;120,0;3;0;0;0;0;0;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;21:32:24;1,0;42,4;46,6;1;0;0;37,3;41,6;0,0;20,0;1;0;32;31,0;8,0;0,0;8,0;0;0;8;1;42,4;46,6;35,0;0;285,2;141,4;141,4;0,00;0,00;0;63;120,1;120,0;3;0;0;0;0;0;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;21:33:24;1,0;42,3;46,6;1;0;0;37,3;41,6;0,0;20,0;1;0;32;31,0;8,0;0,0;8,0;0;0;8;1;42,3;46,6;35,0;82;283,6;330,9;830,0;43,55;80,00;0;53;94,1;92,0;4;0;0;0;0;0;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;21:34:24;1,0;42,6;46,6;1;0;0;37,3;41,6;0,0;20,0;1;0;32;30,9;8,0;0,0;8,0;0;0;8;1;42,6;46,6;35,0;82;351,3;407,5;830,0;44,84;80,00;0;54;91,9;92,0;4;0;0;0;0;0;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;21:35:24;1,1;43,2;46,5;1;0;0;37,5;41,5;0,0;20,0;1;0;32;30,8;8,0;0,0;8,0;0;0;8;1;43,2;46,5;35,0;78;506,5;471,4;820,0;36,37;80,00;0;54;90,0;90,0;4;0;0;0;0;0;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;21:36:24;1,1;43,9;46,5;1;0;0;38,0;41,5;0,0;20,0;1;0;32;30,8;8,0;0,0;8,0;0;0;8;1;43,9;46,5;35,0;78;601,7;525,7;820,0;33,74;80,00;0;54;91,2;90,0;4;0;0;0;0;0;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;21:37:24;1,1;44,5;46,5;1;0;0;38,4;41,5;0,0;20,0;1;1;32;30,7;8,0;0,0;8,0;0;0;8;1;44,5;46,5;35,0;74;629,7;569,1;810,0;30,80;80,00;0;52;88,2;87,0;4;0;0;0;0;0;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;21:38:24;1,1;44,9;46,5;1;0;0;38,8;41,5;0,0;20,0;1;1;32;30,6;8,0;0,0;8,0;0;0;8;1;44,9;46,5;35,0;74;637,8;606,1;810,0;31,25;80,00;0;53;86,7;87,0;4;0;0;0;0;0;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;21:39:24;1,1;45,3;46,5;1;0;0;39,2;41,5;0,0;20,0;1;1;32;30,6;8,0;0,0;8,0;0;0;8;1;45,3;46,5;35,0;70;628,4;635,8;800,0;30,12;80,00;0;52;84,7;84,0;4;0;0;0;0;0;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;21:40:24;1,1;45,6;46,5;1;0;0;39,5;41,5;0,0;20,0;1;0;32;30,5;8,0;0,0;8,0;0;0;8;1;45,6;46,5;35,0;70;631,0;661,2;800,0;31,30;80,00;0;52;83,6;84,0;4;1;0;0;0;0;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;21:41:24;1,1;46,0;46,5;1;0;0;39,9;41,5;0,0;20,0;1;1;32;30,4;8,0;0,0;8,0;0;0;8;1;46,0;46,5;35,0;66;626,6;682,2;790,0;30,47;80,00;0;51;83,7;82,0;4;0;0;0;0;0;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;21:42:24;1,1;46,3;46,5;1;0;0;40,2;41,5;0,0;20,0;1;1;32;30,3;8,0;0,0;8,0;0;0;8;1;46,3;46,5;35,0;66;627,8;698,7;790,0;32,10;80,00;0;51;82,0;82,0;4;1;0;0;0;0;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;21:43:24;1,1;46,7;46,5;1;0;0;40,4;41,5;0,0;20,0;1;1;32;30,2;8,0;0,0;8,0;0;0;8;1;46,7;46,5;35,0;62;643,5;711,9;780,0;30,56;80,00;0;50;79,9;79,0;4;0;0;0;0;0;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;21:44:24;1,1;47,2;46,5;1;0;0;40,8;41,5;0,0;20,0;1;0;32;30,1;8,0;0,0;8,0;0;0;8;1;47,2;46,5;35,0;58;644,7;720,5;760,0;29,43;80,00;0;48;78,5;78,0;4;0;0;0;0;0;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;21:45:24;1,1;47,5;46,5;1;0;0;41,1;41,5;0,0;20,0;1;0;32;30,1;8,0;0,0;8,0;0;0;8;1;47,5;46,5;35,0;58;661,1;726,6;760,0;30,21;80,00;0;48;78,6;78,0;4;0;0;0;0;0;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;21:46:24;1,1;47,9;46,5;1;0;0;41,3;41,5;0,0;20,0;1;0;32;30,0;8,0;0,0;8,0;0;0;8;1;47,9;46,5;35,0;58;670,0;731,7;760,0;31,02;80,00;0;48;78,2;78,0;4;0;0;0;0;0;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;21:47:24;1,1;48,2;46,5;1;0;0;41,7;41,5;0,0;20,0;1;0;32;29,9;8,0;0,0;8,0;0;0;8;1;48,3;46,5;35,0;54;662,3;733,4;740,0;27,88;80,00;0;47;73,9;73,0;4;0;0;0;0;0;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;21:48:24;1,1;48,5;46,5;1;0;0;42,0;41,5;0,0;20,0;1;0;32;29,9;8,0;0,0;8,0;0;0;8;1;48,5;46,5;35,0;54;670,8;734,4;740,0;28,67;80,00;0;47;73,5;73,0;4;0;0;0;0;0;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;21:49:24;1,1;48,9;46,5;1;0;0;42,3;41,5;0,0;20,0;1;0;32;29,9;8,0;0,0;8,0;0;0;8;1;48,9;46,5;35,0;54;678,4;735,3;740,0;29,31;80,00;0;47;73,4;73,0;4;0;0;1;0;0;100;0;0;0;0;0;0;0;0;180;0;0;0;0;0;
10.12.2020;21:50:24;1,1;49,2;46,5;1;0;0;42,6;41,5;0,0;20,0;1;-1;32;29,8;8,0;0,0;8,0;0;0;8;1;49,2;46,5;35,0;46;699,2;733,1;710,0;22,58;80,00;0;45;69,8;69,0;4;0;0;1;0;0;100;1;0;0;0;0;1;0;0;180;0;0;0;0;0;
10.12.2020;21:51:24;1,1;49,7;46,5;1;0;0;42,9;41,5;0,0;20,0;1;-1;32;29,8;8,0;0,0;8,0;0;0;8;1;49,7;46,5;35,0;46;709,6;729,6;710,0;22,46;80,00;0;45;69,4;69,0;4;0;0;0;0;0;100;1;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;21:52:24;1,1;50,0;46,5;1;0;0;43,1;41,5;0,0;20,0;1;-1;32;29,8;8,0;0,0;8,0;0;0;8;1;50,0;46,5;35,0;42;695,0;726,4;690,0;18,20;80,00;0;43;69,2;65,0;4;0;0;0;0;0;100;1;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;21:53:24;1,1;50,1;46,5;1;0;0;43,3;41,5;0,0;20,0;1;-1;32;29,7;8,0;0,0;8,0;0;0;8;1;50,1;46,5;35,0;42;679,8;720,8;690,0;18,20;80,00;0;41;66,0;65,0;4;0;0;1;0;0;100;1;0;0;0;0;1;0;0;180;0;0;0;0;0;
10.12.2020;21:54:24;1,1;50,4;46,5;1;0;0;43,5;41,5;0,0;20,0;1;-1;32;29,8;8,0;0,0;8,0;0;0;8;1;50,4;46,5;35,0;42;696,1;716,1;690,0;17,82;80,00;0;41;65,5;65,0;4;0;0;0;0;0;100;1;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;21:55:24;1,1;50,7;46,5;1;0;0;43,5;41,5;0,0;20,0;1;-1;32;29,8;8,0;0,0;8,0;0;0;8;1;50,7;46,5;35,0;38;677,6;711,3;680,0;15,60;80,00;0;41;64,7;64,0;4;1;0;0;0;0;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;21:56:24;1,1;50,9;46,5;1;0;0;43,4;41,5;0,0;20,0;1;-1;32;29,8;8,0;0,0;8,0;1;-1;4104;1;50,9;46,5;35,0;38;663,3;706,5;680,0;14,00;80,00;0;41;65,0;64,0;4;0;0;0;0;0;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;21:57:24;1,1;51,3;46,5;1;0;0;43,1;41,5;0,0;20,0;1;-1;32;29,9;8,0;0,0;8,0;1;-1;4104;1;51,3;46,5;35,0;34;639,9;699,4;660,0;13,00;80,00;0;40;64,4;64,0;4;0;0;0;0;0;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;21:58:24;1,1;51,8;46,5;1;0;0;42,6;41,5;0,0;20,0;1;-1;32;30,0;8,0;0,0;8,0;1;-1;4104;1;51,8;46,5;35,0;34;628,7;693,3;660,0;13,00;80,00;0;40;63,3;64,0;4;0;0;0;0;0;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;21:59:24;1,1;52,2;46,5;1;0;0;42,1;41,5;0,0;20,0;1;-1;32;30,2;8,0;0,0;8,0;1;-1;4104;1;52,2;46,5;35,0;30;614,5;685,3;630,0;10,40;80,00;0;39;63,9;63,0;4;0;0;1;0;0;100;0;0;0;0;0;1;0;0;180;0;0;0;0;0;
10.12.2020;22:00:24;1,1;52,8;46,5;1;0;0;41,8;41,5;0,0;20,0;1;0;32;30,4;8,0;0,0;8,0;1;-1;4104;1;52,8;46,5;35,0;30;602,2;676,8;630,0;10,40;80,00;0;39;63,9;63,0;4;0;0;0;0;0;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;22:01:24;1,1;53,2;40,5;1;0;0;41,5;35,5;0,0;17,0;1;-1;16;30,7;8,0;0,0;8,0;0;-1;8;1;53,2;8,0;35,0;0;608,2;8,0;8,0;40,00;80,00;0;63;109,3;110,0;5;0;0;0;0;0;100;0;0;0;0;0;1;0;0;180;1;0;0;0;0;
10.12.2020;22:02:24;1,1;54,2;40,5;1;0;0;40,9;35,5;0,0;17,0;1;-1;16;30,6;8,0;0,0;8,0;0;-1;8;1;54,2;8,0;35,0;0;633,5;8,0;8,0;40,00;80,00;0;63;109,4;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;22:03:24;1,1;55,5;40,5;1;0;0;40,0;35,5;0,0;17,0;1;-1;16;30,7;8,0;0,0;8,0;0;-1;8;1;55,5;8,0;35,0;0;622,4;8,0;8,0;0,00;0,00;0;62;111,8;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;22:04:24;1,1;56,0;40,5;1;0;0;39,1;35,5;0,0;17,0;1;-1;16;30,7;8,0;0,0;8,0;0;-1;8;1;56,0;8,0;35,0;0;524,2;8,0;8,0;0,00;0,00;0;62;110,4;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;22:05:24;1,1;56,4;40,5;1;0;0;38,4;35,5;0,0;17,0;1;-1;16;30,9;8,0;0,0;8,0;0;-1;8;1;56,4;8,0;35,0;0;438,8;8,0;8,0;0,00;0,00;0;60;112,1;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;22:06:24;1,1;56,7;40,5;1;0;0;37,6;35,5;0,0;17,0;1;-1;16;30,9;8,0;0,0;8,0;0;-1;8;1;56,7;8,0;35,0;0;374,9;8,0;8,0;0,00;0,00;0;60;110,3;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;22:07:24;1,1;57,2;40,5;1;0;0;36,9;35,5;0,0;17,0;1;-1;16;31,0;8,0;0,0;8,0;0;-1;8;1;57,2;8,0;35,0;0;324,8;8,0;8,0;0,00;0,00;0;60;110,7;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;22:08:24;1,1;57,4;40,5;1;0;0;36,3;35,5;0,0;17,0;1;-1;16;31,0;8,0;0,0;8,0;0;-1;8;1;57,4;8,0;35,0;0;286,5;8,0;8,0;0,00;0,00;0;34;62,0;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;22:09:24;1,1;57,6;40,5;1;0;0;35,7;35,5;0,0;17,0;1;0;16;31,0;8,0;0,0;8,0;0;-1;8;1;57,6;8,0;35,0;0;261,3;8,0;8,0;0,00;0,00;0;27;53,3;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;22:10:24;1,1;57,9;40,5;1;0;0;35,2;35,5;0,0;17,0;1;0;16;31,0;8,0;0,0;8,0;0;-1;8;1;57,9;8,0;35,0;0;242,7;8,0;8,0;0,00;0,00;0;26;52,6;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;22:11:24;1,1;58,1;40,5;1;0;0;34,7;35,5;0,0;17,0;1;0;16;31,1;8,0;0,0;8,0;0;-1;8;1;58,1;8,0;35,0;0;227,1;8,0;8,0;0,00;0,00;0;26;52,7;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;22:12:24;1,1;58,2;40,5;1;0;0;34,4;35,5;0,0;17,0;1;1;16;31,1;8,0;0,0;8,0;0;-1;8;1;58,2;8,0;35,0;0;214,0;8,0;8,0;0,00;0,00;0;26;52,6;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;22:13:24;1,1;58,4;40,5;1;0;0;33,9;35,5;0,0;17,0;1;1;16;31,1;8,0;0,0;8,0;0;-1;8;1;58,4;8,0;35,0;0;202,5;8,0;8,0;0,00;0,00;0;26;52,4;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;22:14:24;1,1;58,5;40,5;1;0;0;33,6;35,5;0,0;17,0;1;1;16;31,1;8,0;0,0;8,0;0;-1;8;1;58,5;8,0;35,0;0;192,4;8,0;8,0;0,00;0,00;0;26;52,5;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;22:15:24;1,1;58,7;40,5;1;0;0;33,2;35,5;0,0;17,0;1;1;16;31,0;8,0;0,0;8,0;0;-1;8;1;58,7;8,0;35,0;0;183,3;8,0;8,0;0,00;0,00;0;26;52,4;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;22:16:24;1,1;58,7;40,5;1;0;0;32,9;35,5;0,0;17,0;1;1;16;31,1;8,0;0,0;8,0;0;-1;8;1;58,7;8,0;35,0;0;175,1;8,0;8,0;0,00;0,00;0;26;52,7;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;22:17:24;1,1;58,8;40,5;1;0;0;32,7;35,5;0,0;17,0;1;1;16;31,1;8,0;0,0;8,0;0;-1;8;1;58,8;8,0;35,0;0;167,9;8,0;8,0;0,00;0,00;0;26;52,7;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;22:18:24;1,1;59,0;40,5;1;0;0;32,4;35,5;0,0;17,0;1;1;16;31,0;8,0;0,0;8,0;0;-1;8;1;59,0;8,0;35,0;0;161,3;8,0;8,0;0,00;0,00;0;26;52,8;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;22:19:24;1,1;59,1;40,5;1;0;0;32,2;35,5;0,0;17,0;1;1;16;31,1;8,0;0,0;8,0;0;0;8;1;59,1;8,0;35,0;0;155,3;8,0;8,0;0,00;0,00;0;26;52,8;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;22:20:24;1,1;59,1;40,5;1;0;0;32,1;35,5;0,0;17,0;1;1;16;31,0;8,0;0,0;8,0;0;0;8;1;59,1;8,0;35,0;0;149,7;8,0;8,0;0,00;0,00;0;26;53,0;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;22:21:24;1,1;59,1;40,5;1;0;0;32,3;35,5;0,0;17,0;1;1;16;31,0;8,0;0,0;8,0;0;0;8;1;59,1;8,0;35,0;0;144,9;8,0;8,0;0,00;0,00;0;26;52,4;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;22:22:24;1,1;58,9;40,5;1;0;0;32,9;35,5;0,0;17,0;1;1;16;31,0;8,0;0,0;8,0;0;0;8;1;58,8;8,0;35,0;0;140,3;8,0;8,0;0,00;0,00;0;26;52,3;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;22:23:24;1,1;58,5;40,5;1;0;0;34,0;35,5;0,0;17,0;1;1;16;30,9;8,0;0,0;8,0;0;0;8;1;58,5;8,0;35,0;0;136,2;8,0;8,0;0,00;0,00;0;26;52,3;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;22:24:24;1,1;57,9;40,5;1;0;0;35,2;35,5;0,0;17,0;1;1;16;30,9;8,0;0,0;8,0;0;0;8;1;57,9;8,0;35,0;0;132,2;8,0;8,0;0,00;0,00;0;26;52,2;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;22:25:24;1,1;57,3;40,5;1;0;0;36,2;35,5;0,0;17,0;1;0;16;30,8;8,0;0,0;8,0;0;0;8;1;57,3;8,0;35,0;0;128,5;8,0;8,0;0,00;0,00;0;26;52,2;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;22:26:24;1,1;56,4;40,5;1;0;0;37,0;35,5;0,0;17,0;1;-1;16;30,8;8,0;0,0;8,0;0;0;8;1;56,4;8,0;35,0;0;125,0;8,0;8,0;0,00;0,00;0;26;52,2;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;22:27:24;1,1;55,6;40,5;1;0;0;37,6;35,5;0,0;17,0;1;-1;16;30,7;8,0;0,0;8,0;0;0;8;1;55,6;8,0;35,0;0;121,8;8,0;8,0;0,00;0,00;0;26;52,2;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;22:28:24;1,1;55,0;40,5;1;0;0;37,6;35,5;0,0;17,0;1;-1;16;30,7;8,0;0,0;8,0;0;0;8;1;55,0;8,0;35,0;0;118,5;8,0;8,0;0,00;0,00;0;26;52,4;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;22:29:24;1,1;54,4;40,5;1;0;0;37,3;35,5;0,0;17,0;1;-1;16;30,6;8,0;0,0;8,0;0;0;8;1;54,4;8,0;35,0;0;115,5;8,0;8,0;0,00;0,00;0;26;52,1;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;22:30:24;1,1;54,2;40,5;1;0;0;36,8;35,5;0,0;17,0;1;-1;16;30,6;8,0;0,0;8,0;0;0;8;1;54,2;8,0;35,0;0;112,7;8,0;8,0;0,00;0,00;0;26;52,1;110,0;5;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;22:31:24;1,1;54,1;40,5;1;0;0;36,2;35,5;0,0;17,0;1;-1;16;30,6;8,0;0,0;8,0;0;0;8;1;54,1;8,0;35,0;0;110,0;8,0;8,0;0,00;0,00;0;0;43,7;110,0;99;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;22:32:24;1,1;54,0;40,5;1;0;0;35,7;35,5;0,0;17,0;1;0;16;30,6;8,0;0,0;8,0;0;0;8;1;54,0;8,0;35,0;0;109,6;8,0;8,0;0,00;0,00;0;0;43,7;110,0;99;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;22:33:24;1,1;54,0;40,5;1;0;0;35,1;35,5;0,0;17,0;1;0;16;30,7;8,0;0,0;8,0;0;0;8;1;54,0;8,0;35,0;0;109,7;8,0;8,0;0,00;0,00;0;0;43,6;110,0;99;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;22:34:24;1,1;54,0;40,5;1;0;0;34,6;35,5;0,0;17,0;1;0;16;30,7;8,0;0,0;8,0;0;0;8;1;54,0;8,0;35,0;0;109,5;8,0;8,0;0,00;0,00;0;0;43,7;110,0;99;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;22:35:24;1,1;53,9;40,5;1;0;0;34,2;35,5;0,0;17,0;1;1;16;30,7;8,0;0,0;8,0;0;0;8;1;53,9;8,0;35,0;0;109,3;8,0;8,0;0,00;0,00;0;0;43,6;110,0;99;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;22:36:24;1,1;53,9;40,5;1;0;0;33,8;35,5;0,0;17,0;1;1;16;30,7;8,0;0,0;8,0;0;0;8;1;53,9;8,0;35,0;0;108,8;8,0;8,0;0,00;0,00;0;0;43,6;110,0;99;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;22:37:24;1,1;53,9;40,5;1;0;0;33,4;35,5;0,0;17,0;1;1;16;30,7;8,0;0,0;8,0;0;0;8;1;53,9;8,0;35,0;0;108,3;8,0;8,0;0,00;0,00;0;0;43,7;110,0;99;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;22:38:24;1,1;53,9;40,5;1;0;0;33,1;35,5;0,0;17,0;1;1;16;30,7;8,0;0,0;8,0;0;0;8;1;53,9;8,0;35,0;0;107,3;8,0;8,0;0,00;0,00;0;0;43,6;110,0;99;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;22:39:24;1,1;53,8;40,5;1;0;0;33,0;35,5;0,0;17,0;1;1;16;30,7;8,0;0,0;8,0;0;0;8;1;53,8;8,0;35,0;0;106,4;8,0;8,0;0,00;0,00;0;0;43,6;110,0;99;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;22:40:24;1,1;53,7;40,5;1;0;0;33,2;35,5;0,0;17,0;1;1;16;30,7;8,0;0,0;8,0;0;0;8;1;53,7;8,0;35,0;0;105,5;8,0;8,0;0,00;0,00;0;0;43,5;110,0;99;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;22:41:24;1,1;53,4;40,5;1;0;0;33,7;35,5;0,0;17,0;1;1;16;30,7;8,0;0,0;8,0;0;0;8;1;53,4;8,0;35,0;0;104,5;8,0;8,0;0,00;0,00;0;0;43,5;110,0;99;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;22:42:24;1,1;53,0;40,5;1;0;0;34,5;35,5;0,0;17,0;1;1;16;30,7;8,0;0,0;8,0;0;0;8;1;53,0;8,0;35,0;0;103,5;8,0;8,0;0,00;0,00;0;0;43,5;110,0;99;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;22:43:24;1,1;52,6;40,5;1;0;0;35,2;35,5;0,0;17,0;1;0;16;30,6;8,0;0,0;8,0;0;0;8;1;52,6;8,0;35,0;0;102,3;8,0;8,0;0,00;0,00;0;0;43,5;110,0;99;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;22:44:24;1,1;51,9;40,5;1;0;0;35,9;35,5;0,0;17,0;1;0;16;30,6;8,0;0,0;8,0;0;0;8;1;51,9;8,0;35,0;0;101,0;8,0;8,0;0,00;0,00;0;0;43,4;110,0;99;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;22:45:24;1,1;51,2;40,5;1;0;0;36,3;35,5;0,0;17,0;1;0;16;30,6;8,0;0,0;8,0;0;0;8;1;51,2;8,0;35,0;0;99,7;8,0;8,0;0,00;0,00;0;0;43,4;110,0;99;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;22:46:24;1,1;50,6;40,5;1;0;0;36,6;35,5;0,0;17,0;1;-1;16;30,5;8,0;0,0;8,0;0;0;8;1;50,6;8,0;35,0;0;98,3;8,0;8,0;0,00;0,00;0;0;43,4;110,0;99;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;22:47:24;1,1;50,1;40,5;1;0;0;36,8;35,5;0,0;17,0;1;-1;16;30,5;8,0;0,0;8,0;0;0;8;1;50,1;8,0;35,0;0;96,9;8,0;8,0;0,00;0,00;0;0;43,4;110,0;99;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;22:48:24;1,1;49,5;40,5;1;0;0;36,8;35,5;0,0;17,0;1;-1;16;30,5;8,0;0,0;8,0;0;0;8;1;49,5;8,0;35,0;0;95,8;8,0;8,0;0,00;0,00;0;0;43,4;110,0;99;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;22:49:24;1,1;49,1;40,5;1;0;0;36,5;35,5;0,0;17,0;1;-1;16;30,5;8,0;0,0;8,0;0;0;8;1;49,1;8,0;35,0;0;94,7;8,0;8,0;0,00;0,00;0;0;43,4;110,0;99;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;22:50:24;1,1;48,7;40,5;1;0;0;36,2;35,5;0,0;17,0;1;0;16;30,4;8,0;0,0;8,0;0;0;8;1;48,7;8,0;35,0;0;93,4;8,0;8,0;0,00;0,00;0;0;43,4;110,0;99;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;22:51:24;1,1;48,5;40,5;1;0;0;35,9;35,5;0,0;17,0;1;0;16;30,4;8,0;0,0;8,0;0;0;8;1;48,5;8,0;35,0;0;92,4;8,0;8,0;0,00;0,00;0;0;43,4;110,0;99;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;22:52:24;1,1;48,2;40,5;1;0;0;35,5;35,5;0,0;17,0;1;0;16;30,4;8,0;0,0;8,0;0;0;8;1;48,2;40,5;35,0;0;91,1;8,0;8,0;0,00;0,00;0;0;43,3;110,0;99;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;22:53:24;1,1;48,0;40,5;1;0;0;35,3;35,5;0,0;17,0;1;0;16;30,4;8,0;0,0;8,0;0;0;8;1;48,0;40,5;35,0;0;90,0;8,0;8,0;0,00;0,00;0;0;43,3;110,0;99;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;22:54:24;1,1;47,8;40,5;1;0;0;35,0;35,5;0,0;17,0;1;0;16;30,3;8,0;0,0;8,0;0;0;8;1;47,8;40,5;35,0;0;88,8;8,0;8,0;0,00;0,00;0;0;43,3;110,0;99;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;22:55:24;1,1;47,6;40,5;1;0;0;34,8;35,5;0,0;17,0;1;0;16;30,3;8,0;0,0;8,0;0;0;8;1;47,6;40,5;35,0;0;87,6;8,0;8,0;0,00;0,00;0;0;43,3;110,0;99;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;22:56:24;1,1;47,4;40,5;1;0;0;34,5;35,5;0,0;17,0;1;0;16;30,3;8,0;0,0;8,0;0;0;8;1;47,4;40,5;35,0;0;86,4;8,0;8,0;0,00;0,00;0;0;43,3;110,0;99;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;22:57:24;1,1;47,2;40,5;1;0;0;34,3;35,5;0,0;17,0;1;1;16;30,3;8,0;0,0;8,0;0;0;8;1;47,2;40,5;35,0;0;85,3;8,0;8,0;0,00;0,00;0;0;43,3;110,0;99;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;22:58:24;1,1;47,0;40,5;1;0;0;34,1;35,5;0,0;17,0;1;1;16;30,3;8,0;0,0;8,0;0;0;8;1;47,0;40,5;35,0;0;84,2;8,0;8,0;0,00;0,00;0;0;43,2;110,0;99;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;22:59:24;1,1;46,8;40,5;1;0;0;33,9;35,5;0,0;17,0;1;1;16;30,2;8,0;0,0;8,0;0;0;8;1;46,8;40,5;35,0;0;83,2;8,0;8,0;0,00;0,00;0;0;43,3;110,0;99;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;23:00:24;1,1;46,6;40,5;1;0;0;34,0;35,5;0,0;17,0;1;1;16;30,2;8,0;0,0;8,0;0;0;8;1;46,6;40,5;35,0;0;82,1;8,0;8,0;0,00;0,00;0;0;43,2;110,0;99;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;23:01:24;1,1;46,3;40,5;1;0;0;34,2;35,5;0,0;17,0;1;1;16;30,2;8,0;0,0;8,0;1;-1;4104;1;46,3;40,5;35,0;0;81,1;8,0;8,0;0,00;0,00;0;0;43,3;110,0;99;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;23:02:24;1,1;46,0;40,5;1;0;0;34,5;35,5;0,0;17,0;1;1;16;30,2;8,0;0,0;8,0;1;-1;4104;1;46,0;40,5;35,0;0;80,1;8,0;8,0;0,00;0,00;0;0;43,3;110,0;99;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;23:03:24;1,1;45,6;40,5;1;0;0;34,7;35,5;0,0;17,0;1;0;16;30,3;8,0;0,0;8,0;1;-1;4104;1;45,6;40,5;35,0;0;79,1;8,0;8,0;0,00;0,00;0;0;43,2;110,0;99;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;23:04:24;1,1;45,1;40,5;1;0;0;34,9;35,5;0,0;17,0;1;0;16;30,4;8,0;0,0;8,0;1;-1;4104;1;45,1;40,5;35,0;0;78,2;8,0;8,0;0,00;0,00;0;0;43,1;110,0;99;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;23:05:24;1,1;44,7;40,5;1;0;0;35,1;35,5;0,0;17,0;1;0;16;30,6;8,0;0,0;8,0;1;-1;4104;1;44,7;40,5;35,0;0;77,2;8,0;8,0;0,00;0,00;0;0;43,2;110,0;99;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;23:06:24;1,1;44,3;40,5;1;0;0;35,1;35,5;0,0;17,0;1;0;16;30,7;8,0;0,0;8,0;0;-1;8;1;44,3;40,5;35,0;0;76,3;8,0;8,0;0,00;0,00;0;0;43,1;110,0;99;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;23:07:24;1,1;43,9;40,5;1;0;0;35,1;35,5;0,0;17,0;1;0;16;30,5;8,0;0,0;8,0;0;-1;8;1;43,9;40,5;35,0;0;75,3;8,0;8,0;0,00;0,00;0;0;43,1;110,0;99;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;23:08:24;1,1;43,5;40,5;1;0;0;35,1;35,5;0,0;17,0;1;0;16;30,5;8,0;0,0;8,0;0;-1;8;1;43,5;40,5;35,0;0;74,2;8,0;8,0;0,00;0,00;0;0;43,1;110,0;99;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;23:09:24;1,2;43,2;40,4;1;0;0;35,0;35,4;0,0;17,0;1;0;16;30,5;8,0;0,0;8,0;0;-1;8;1;43,2;40,4;35,0;0;73,1;8,0;8,0;0,00;0,00;0;0;43,2;110,0;99;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;23:10:24;1,2;42,9;40,4;1;0;0;34,8;35,4;0,0;17,0;1;0;16;30,5;8,0;0,0;8,0;0;-1;8;1;42,9;40,4;35,0;0;72,5;8,0;8,0;0,00;0,00;0;0;42,9;110,0;99;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;23:11:24;1,2;42,6;40,4;1;0;0;34,7;35,4;0,0;17,0;1;0;16;30,5;8,0;0,0;8,0;0;-1;8;1;42,6;40,4;35,0;0;71,7;8,0;8,0;0,00;0,00;0;0;43,0;110,0;99;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;23:12:24;1,2;42,3;40,4;1;0;0;34,6;35,4;0,0;17,0;1;0;16;30,4;8,0;0,0;8,0;0;-1;8;1;42,3;40,4;35,0;0;71,0;8,0;8,0;0,00;0,00;0;0;43,1;110,0;99;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;23:13:24;1,2;42,0;40,4;1;0;0;34,6;35,4;0,0;17,0;1;0;16;30,4;8,0;0,0;8,0;0;-1;8;1;42,0;40,4;35,0;0;70,3;8,0;8,0;0,00;0,00;0;0;42,9;110,0;99;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;23:14:24;1,1;41,7;40,5;1;0;0;34,4;35,5;0,0;17,0;1;0;16;30,4;8,0;0,0;8,0;0;-1;8;1;41,7;40,5;35,0;0;69,5;8,0;8,0;0,00;0,00;0;0;43,0;110,0;99;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;23:15:24;1,1;41,5;40,5;1;0;0;34,3;35,5;0,0;17,0;1;0;16;30,4;8,0;0,0;8,0;0;-1;8;1;41,5;40,5;35,0;0;68,7;8,0;8,0;0,00;0,00;0;0;43,0;110,0;99;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;23:16:24;1,1;41,2;40,5;1;0;0;34,1;35,5;0,0;17,0;1;0;16;30,3;8,0;0,0;8,0;0;-1;8;1;41,2;40,5;35,0;0;68,0;8,0;8,0;0,00;0,00;0;0;42,9;110,0;99;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;23:17:24;1,1;41,0;40,5;1;0;0;33,9;35,5;0,0;17,0;1;0;16;30,2;8,0;0,0;8,0;0;-1;8;1;41,0;40,5;35,0;0;67,2;8,0;8,0;0,00;0,00;0;0;42,9;110,0;99;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;23:18:24;1,1;40,7;40,5;1;0;0;33,8;35,5;0,0;17,0;1;0;16;30,2;8,0;0,0;8,0;0;-1;8;1;40,7;40,5;35,0;0;66,3;8,0;8,0;0,00;0,00;0;0;42,9;110,0;99;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;23:19:24;1,1;40,5;40,5;1;0;0;33,7;35,5;0,0;17,0;1;0;16;30,1;8,0;0,0;8,0;0;-1;8;1;40,5;40,5;35,0;0;65,6;8,0;8,0;0,00;0,00;0;0;43,0;110,0;99;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;23:20:24;1,1;40,3;40,5;1;0;0;33,5;35,5;0,0;17,0;1;0;16;30,1;8,0;0,0;8,0;0;-1;8;1;40,3;40,5;35,0;0;64,9;8,0;8,0;0,00;0,00;0;0;42,8;110,0;99;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;23:21:24;1,1;40,1;40,5;1;0;0;33,4;35,5;0,0;17,0;1;0;16;30,0;8,0;0,0;8,0;0;-1;8;1;40,1;40,5;35,0;0;64,1;8,0;8,0;0,00;0,00;0;0;42,9;110,0;99;0;0;0;0;0;100;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;23:22:24;1,1;39,8;40,5;1;0;0;33,3;35,5;0,0;17,0;1;0;16;29,9;8,0;0,0;8,0;0;-1;8;1;39,8;40,5;35,0;0;63,5;8,0;8,0;0,00;0,00;0;0;42,9;110,0;99;0;0;0;0;0;97;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;23:23:24;1,1;39,6;40,5;1;0;0;33,2;35,5;0,0;17,0;1;0;16;29,9;8,0;0,0;8,0;0;-1;8;1;39,6;40,5;35,0;0;63,0;8,0;8,0;0,00;0,00;0;0;42,9;110,0;99;0;0;0;0;0;94;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;23:24:24;1,1;39,4;40,5;1;0;0;33,1;35,5;0,0;17,0;1;0;16;29,8;8,0;0,0;8,0;0;0;8;1;39,4;40,5;35,0;0;62,5;8,0;8,0;0,00;0,00;0;0;42,9;110,0;99;0;0;0;0;0;91;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;23:25:24;1,1;39,2;40,5;1;0;0;32,9;35,5;0,0;17,0;1;0;16;29,7;8,0;0,0;8,0;0;0;8;1;39,2;40,5;35,0;0;61,9;8,0;8,0;0,00;0,00;0;0;42,8;110,0;99;0;0;0;0;0;88;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;23:26:24;1,1;39,1;40,5;1;0;0;32,7;35,5;0,0;17,0;1;0;16;29,6;8,0;0,0;8,0;0;0;8;1;39,1;40,5;35,0;0;61,4;8,0;8,0;0,00;0,00;0;0;42,8;110,0;99;0;0;0;0;0;87;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;23:27:24;1,1;38,9;40,5;1;0;0;32,7;35,5;0,0;17,0;0;-1;8208;29,6;8,0;0,0;8,0;0;0;8;0;38,9;40,5;35,0;0;60,8;8,0;8,0;0,00;0,00;0;0;42,8;110,0;99;0;0;0;0;0;84;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;23:28:24;1,1;39,1;40,5;1;0;0;32,4;35,5;0,0;17,0;0;-1;8208;29,5;8,0;0,0;8,0;0;0;8;0;39,1;40,5;35,0;0;60,1;8,0;8,0;0,00;0,00;0;0;42,8;110,0;99;0;0;0;0;0;87;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;23:29:24;1,1;39,1;40,5;1;0;0;32,2;35,5;0,0;17,0;0;-1;8208;29,4;8,0;0,0;8,0;0;0;8;0;39,1;40,5;35,0;0;59,6;8,0;8,0;0,00;0,00;0;0;42,8;110,0;99;0;0;0;0;0;87;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;23:30:24;1,1;39,2;40,5;1;0;0;31,9;35,5;0,0;17,0;0;-1;8208;29,3;8,0;0,0;8,0;0;0;8;0;39,2;40,5;35,0;0;58,9;8,0;8,0;0,00;0,00;0;0;42,8;110,0;99;0;0;0;0;0;88;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;23:31:24;1,1;39,2;40,5;1;0;0;31,8;35,5;0,0;17,0;0;-1;8208;29,2;8,0;0,0;8,0;0;0;8;0;39,2;40,5;35,0;0;58,5;8,0;8,0;0,00;0,00;0;0;42,7;110,0;99;0;0;0;0;0;88;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;23:32:24;1,1;39,2;40,5;1;0;0;31,6;35,5;0,0;17,0;0;-1;8208;29,2;8,0;0,0;8,0;0;0;8;0;39,2;40,5;35,0;0;58,0;8,0;8,0;0,00;0,00;0;0;42,7;110,0;99;0;0;0;0;0;88;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;23:33:24;1,1;39,2;40,5;1;0;0;31,4;35,5;0,0;17,0;0;-1;8208;29,1;8,0;0,0;8,0;0;0;8;0;39,2;40,5;35,0;0;57,5;8,0;8,0;0,00;0,00;0;0;42,7;110,0;99;0;0;0;0;0;88;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;23:34:24;1,1;39,2;40,5;1;0;0;31,3;35,5;0,0;17,0;0;-1;8208;29,0;8,0;0,0;8,0;0;0;8;0;39,2;40,5;35,0;0;57,1;8,0;8,0;0,00;0,00;0;0;42,7;110,0;99;0;0;0;0;0;88;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;23:35:24;1,1;39,2;40,5;1;0;0;31,1;35,5;0,0;17,0;0;-1;8208;28,9;8,0;0,0;8,0;0;0;8;0;39,2;40,5;35,0;0;56,8;8,0;8,0;0,00;0,00;0;0;42,7;110,0;99;0;0;0;0;0;88;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;23:36:24;1,1;39,3;40,5;1;0;0;30,9;35,5;0,0;17,0;0;-1;8208;28,8;8,0;0,0;8,0;0;0;8;0;39,3;40,5;35,0;0;56,2;8,0;8,0;0,00;0,00;0;0;42,7;110,0;99;0;0;0;0;0;90;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;23:37:24;1,1;39,3;40,5;1;0;0;30,8;35,5;0,0;17,0;0;-1;8208;28,7;8,0;0,0;8,0;0;0;8;0;39,3;40,5;35,0;0;55,8;8,0;8,0;0,00;0,00;0;0;42,7;110,0;99;0;0;0;0;0;90;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;23:38:24;1,1;39,3;40,5;1;0;0;30,6;35,5;0,0;17,0;0;-1;8208;28,6;8,0;0,0;8,0;0;0;8;0;39,3;40,5;35,0;0;55,5;8,0;8,0;0,00;0,00;0;0;42,7;110,0;99;0;0;0;0;0;90;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;23:39:24;1,1;39,4;40,5;1;0;0;30,5;35,5;0,0;17,0;0;-1;8208;28,5;8,0;0,0;8,0;0;0;8;0;39,4;40,5;35,0;0;55,0;8,0;8,0;0,00;0,00;0;0;42,6;110,0;99;0;0;0;0;0;91;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;23:40:24;1,1;39,4;40,5;1;0;0;30,3;35,5;0,0;17,0;0;-1;8208;28,4;8,0;0,0;8,0;0;0;8;0;39,4;40,5;35,0;0;54,7;8,0;8,0;0,00;0,00;0;0;42,7;110,0;99;0;0;0;0;0;91;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;23:41:24;1,1;39,4;40,5;1;0;0;30,1;35,5;0,0;17,0;0;-1;8208;28,3;8,0;0,0;8,0;0;0;8;0;39,4;40,5;35,0;0;54,3;8,0;8,0;0,00;0,00;0;0;42,7;110,0;99;0;0;0;0;0;91;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;23:42:24;1,1;39,4;40,5;1;0;0;29,9;35,5;0,0;17,0;0;-1;8208;28,3;8,0;0,0;8,0;0;0;8;0;39,4;40,5;35,0;0;53,9;8,0;8,0;0,00;0,00;0;0;42,7;110,0;99;0;0;0;0;0;91;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;23:43:24;1,1;39,4;40,5;1;0;0;29,8;35,5;0,0;17,0;0;-1;8208;28,2;8,0;0,0;8,0;0;0;8;0;39,4;40,5;35,0;0;53,6;8,0;8,0;0,00;0,00;0;0;42,7;110,0;99;0;0;0;0;0;91;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;23:44:24;1,1;39,5;40,5;1;0;0;29,7;35,5;0,0;17,0;0;-1;8208;28,1;8,0;0,0;8,0;0;0;8;0;39,5;40,5;35,0;0;53,3;8,0;8,0;0,00;0,00;0;0;42,6;110,0;99;0;0;0;0;0;93;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;23:45:24;1,1;39,5;40,5;1;0;0;29,5;35,5;0,0;17,0;0;0;8208;28,0;8,0;0,0;8,0;0;0;8;0;39,5;40,5;35,0;0;53,1;8,0;8,0;0,00;0,00;0;0;42,6;110,0;99;0;0;0;0;0;93;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;23:46:24;1,1;39,5;40,5;1;0;0;29,3;35,5;0,0;17,0;0;0;8208;28,0;8,0;0,0;8,0;0;0;8;0;39,5;40,5;35,0;0;52,8;8,0;8,0;0,00;0,00;0;0;42,6;110,0;99;0;0;0;0;0;93;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;23:47:24;1,1;39,5;40,5;1;0;0;29,1;35,5;0,0;17,0;0;0;8208;27,8;8,0;0,0;8,0;0;0;8;0;39,5;40,5;35,0;0;52,4;8,0;8,0;0,00;0,00;0;0;42,6;110,0;99;0;0;0;0;0;93;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;23:48:24;1,1;39,5;40,5;1;0;0;29,0;35,5;0,0;17,0;0;0;8208;27,8;8,0;0,0;8,0;0;0;8;0;39,5;40,5;35,0;0;52,1;8,0;8,0;0,00;0,00;0;0;42,6;110,0;99;0;0;0;0;0;93;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;23:49:24;1,1;39,5;40,5;1;0;0;28,8;35,5;0,0;17,0;0;0;8208;27,7;8,0;0,0;8,0;0;0;8;0;39,5;40,5;35,0;0;51,7;8,0;8,0;0,00;0,00;0;0;42,6;110,0;99;0;0;0;0;0;93;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;23:50:24;1,1;39,5;40,5;1;0;0;28,7;35,5;0,0;17,0;0;0;8208;27,6;8,0;0,0;8,0;0;0;8;0;39,5;40,5;35,0;0;51,5;8,0;8,0;0,00;0,00;0;0;42,6;110,0;99;0;0;0;0;0;93;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;23:51:24;1,1;39,5;40,5;1;0;0;28,5;35,5;0,0;17,0;0;0;8208;27,5;8,0;0,0;8,0;0;0;8;0;39,5;40,5;35,0;0;51,2;8,0;8,0;0,00;0,00;0;0;42,6;110,0;99;0;0;0;0;0;93;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;23:52:24;1,1;39,5;40,5;1;0;0;28,4;35,5;0,0;17,0;0;0;8208;27,4;8,0;0,0;8,0;0;0;8;0;39,5;40,5;35,0;0;50,9;8,0;8,0;0,00;0,00;0;0;42,6;110,0;99;0;0;0;0;0;93;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;23:53:24;1,1;39,5;40,5;1;0;0;28,2;35,5;0,0;17,0;0;0;8208;27,3;8,0;0,0;8,0;0;0;8;0;39,5;40,5;35,0;0;50,7;8,0;8,0;0,00;0,00;0;0;42,6;110,0;99;0;0;0;0;0;93;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;23:54:24;1,1;39,5;40,5;1;0;0;28,1;35,5;0,0;17,0;0;0;8208;27,2;8,0;0,0;8,0;0;0;8;0;39,5;40,5;35,0;0;50,6;8,0;8,0;0,00;0,00;0;0;42,6;110,0;99;0;0;0;0;0;93;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;23:55:24;1,1;39,5;40,5;1;0;0;27,9;35,5;0,0;17,0;0;0;8208;27,2;8,0;0,0;8,0;0;0;8;0;39,5;40,5;35,0;0;50,3;8,0;8,0;0,00;0,00;0;0;42,6;110,0;99;0;0;0;0;0;93;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;23:56:24;1,1;39,5;40,5;1;0;0;27,8;35,5;0,0;17,0;0;0;8208;27,1;8,0;0,0;8,0;0;0;8;0;39,5;40,5;35,0;0;50,1;8,0;8,0;0,00;0,00;0;0;42,6;110,0;99;0;0;0;0;0;93;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;23:57:24;1,1;39,5;40,5;1;0;0;27,7;35,5;0,0;17,0;0;0;8208;27,0;8,0;0,0;8,0;0;0;8;0;39,5;40,5;35,0;0;49,9;8,0;8,0;0,00;0,00;0;0;42,6;110,0;99;0;0;0;0;0;93;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;23:58:24;1,1;39,5;40,5;1;0;0;27,6;35,5;0,0;17,0;0;0;8208;27,0;8,0;0,0;8,0;0;0;8;0;39,5;40,5;35,0;0;49,9;8,0;8,0;0,00;0,00;0;0;42,6;110,0;99;0;0;0;0;0;93;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
10.12.2020;23:59:24;1,1;39,5;40,5;1;0;0;27,4;35,5;0,0;17,0;0;0;8208;26,9;8,0;0,0;8,0;0;0;8;0;39,5;40,5;35,0;0;49,6;8,0;8,0;0,00;0,00;0;0;42,6;110,0;99;0;0;0;0;0;93;0;0;0;0;0;0;0;0;180;1;0;0;0;0;
11.12.2020;00:00:24;1,1;39,5;40,5;1;0;0;27,3;35,5;0,0;17,0;0;0;8208;26,8;8,0;0,0;8,0;0;0;8;0;39,5;40,5;35,0;0;49,5;8,0;8,0;0,00;0,00;0;0;42,5;110,0;99;0;0;0;0;0;93;0;0;0;0;0;0;0;0;180;1;0;0;0;0;

